KVA,Load_percent,Ia,Ib,Ic,In,UB_percent,Min_V,Max_dis,Load_peak,Ia_PEAK,Ib_PEAK,Ic_PEAK,UB_PEAK_percent,Min_V_peak,Copper_Loss,Core_Loss,Line_Loss,Copper_Loss_PEAK,Core_Loss_PEAK,Line_Loss_PEAK
100,17.57,37.17,21.35,17.59,18.05,46.51162791,223.41,497.31,21.14,48.41,25.54,17.6,58.63462589,222.85,24,130,148,37,130,201
100,6.04,14.36,6.88,4.89,8.64,64.86796785,228.83,922.38,6.04,14.36,6.88,4.89,64.86796785,228.83,3,130,19,3,130,19
100,33.96,67.69,53.7,25.76,36.74,47.48216106,222.54,611.88,38.7,76.61,60.99,30.08,46.18320611,221.72,105,130,248,138,134,337
100,40.46,81.49,58.44,35.37,39.54,39.46948089,211.81,890.39,45.48,91.28,67.7,38.11,41.99096859,211.5,151,130,727,198,130,870
100,50.5,99.21,61.18,58.46,39.34,35.9972584,228.76,235.53,52.02,100.39,63.96,61.11,33.58023596,228.51,184,130,86,188,130,88
100,17.28,17.4,51.99,1.9,44.3,118.7824379,237.95,466.31,21.11,25.52,59.08,2.5,103.4902411,237.74,22,130,107,33,134,149
100,8.69,22.12,4.92,10.59,15.12,76.34865799,225.66,442.64,13.54,35.04,8.09,15.53,79.20218207,222.53,8,130,85,20,130,215
50,36.66,20.86,40.75,17.8,21.46,53.94786551,219.32,900.72,46.82,25.57,54.01,21.82,59.79289941,217.72,89,79,299,145,82,392
50,22.55,43.26,1.63,1.63,41.62,178.9767842,235.5,696.17,23.89,45.41,1.94,1.93,176.4407468,234.23,28,79,119,32,79,136
50,12.53,13.68,3.68,8.47,8.62,58.88501742,236.22,852.16,14.93,16.42,4.51,9.85,60.03898635,235.11,9,79,45,12,82,64
50,56.94,52.78,39.36,31.19,18.7,28.38725371,223.53,380.32,63.52,59.46,44.73,33.4,29.64604986,222.54,155,79,292,194,82,378
50,14.4,11.92,13.62,5.63,7.28,45.813282,229.51,252.22,14.4,6.84,18.19,6.15,75.01603592,228.63,13,79,13,13,79,17
50,18.91,14.63,7.81,18.5,9.33,42.76990718,227.03,821.67,24.55,18.19,15.04,19.93,15.1241535,225.95,22,79,62,39,79,123
100,30.42,57.88,58.31,15.61,41.33,64.46889226,202.43,992.45,32.77,65.47,58.73,17.77,62.44981334,202.92,70,130,933,81,130,1000
160,35.63,78.28,108.46,60.36,40.94,31.67948199,217.4,633.4,38.07,84.32,115.62,64.05,31.39134058,217.5,158,187,720,181,193,808
160,6.51,25.63,9.94,9.53,15.85,70.48780488,225.23,504.2,7.56,28.61,11.79,12.01,63.76645678,224.16,6,187,68,8,193,97
160,8.77,50.32,7.07,3.39,45.2,148.3711747,221.43,597.83,9.29,53.28,7.65,3.45,148.2758621,221.05,11,187,152,12,193,161
100,23.55,39.05,39.74,18.36,20.82,43.30416881,237.07,533.16,23.55,39.05,39.74,18.36,43.30416881,237.07,45,130,163,45,130,163
50,30.39,26.1,14.9,24.83,10.41,32.09782774,221.66,722.58,30.42,26.12,14.92,24.85,32.06859918,221.66,48,79,197,48,79,197
50,33.75,67.99,0.84,0.83,67.14,192.8079242,233.03,664.41,33.75,67.99,0.84,0.83,192.8079242,233.03,62,79,228,62,79,228
100,40.35,63.3,72.55,39,29.68,33.08550186,219.94,727.35,48.33,71.68,88.02,49.73,28.76378742,218.38,135,130,405,191,134,595
50,18.29,29.28,4.53,3.91,25.05,132.873807,237.93,588.97,27.54,41.8,7.92,7.07,120.8135235,235.32,20,79,47,48,79,104
50,37.93,63.97,12.19,6.01,55.1,133.5523914,224.6,601.24,39.36,66.37,12.76,6.13,133.5327234,224.55,75,79,144,80,82,152
50,18.45,26.21,6.11,7.64,19.37,96.77177177,227.82,382.83,20.26,29.1,6.73,8.04,98.9970367,227.2,21,79,39,26,79,50
100,25.74,40.12,42.94,28.45,13.2,23.45977939,226.81,971.79,27.39,42.41,46.83,29.42,25.61941682,225.98,50,130,86,58,134,104
100,25.74,64.79,25.98,15.43,44.96,83.02259887,234.4,696.94,24.68,58.5,29.89,13.44,72.34606697,237.18,67,130,228,60,130,136
50,9.11,6.26,4,8.54,3.93,36.27659574,240.34,837.85,9.59,6.79,4.55,8.43,30.95599393,240.23,4,79,9,4,82,10
50,38.21,61.67,14.4,6.7,51.54,123.5230156,225.83,315.99,41.2,67.2,13.98,8.06,125.9076647,225.64,68,79,116,81,82,130
50,85.84,70.32,74.62,41.03,31.53,33.81190515,219.77,627.52,89.81,71.15,78.35,45.08,30.4964539,219.83,384,79,586,420,79,634
50,46.52,32.6,29.5,38.65,8.03,15.08684864,221.88,925.2,59.06,41.2,37.25,49.48,16.03220511,219,124,79,350,214,79,619
50,52.2,47.16,27.51,38.39,16.67,27.00336105,210.83,733.17,65.23,53,39.52,48.79,16.09935603,211.36,149,79,501,231,82,623
50,15.58,9.55,7.81,16.37,7.84,45.59739105,228.78,618.87,17.27,10.99,9.81,16.59,33.11045734,228.56,14,79,23,18,79,29
50,13.15,22.42,2.35,2.36,20.05,147.9174346,239.92,507.42,25.92,38.56,7.44,7.46,116.3860831,238.42,9,79,18,41,82,59
50,43.45,61.96,16.76,15.4,45.88,97.49256269,228.07,485.25,43.45,61.96,16.76,15.4,97.49256269,228.07,105,79,49,105,79,49
50,17.82,15.6,7.67,15.32,7.76,40.37315367,227.51,594.7,25.92,22.96,10.87,22.3,41.90272582,226.35,15,79,43,33,79,93
250,50.54,249.22,161.22,137.73,100.95,36.39199518,216.74,268.27,52.56,262.29,164.29,143.64,37.99410754,216.55,463,259,1928,500,268,2132
250,29.82,122.64,110.7,74.45,42.35,27.43428961,224.98,632.6,31.21,128.68,115.92,77.58,27.76087901,224.35,138,259,1770,151,268,1953
50,36.35,32.44,20.86,25.43,10.09,23.61234599,229.6,468,39.56,39.71,17.96,28.01,39.04061625,229.24,76,79,28,88,82,40
50,24.57,21.1,18.42,11.16,8.92,33.93843725,240.15,247.26,28.22,23.78,22.57,11.85,38.91752577,240.13,33,79,37,45,82,50
50,59.99,68.31,18.4,43.24,43.03,57.69911504,217.68,983.66,59.99,68.31,18.4,43.24,57.69911504,217.68,211,79,369,211,79,369
50,25.42,47.38,2.53,2.53,44.84,171.0526316,236.38,872.01,39.57,60.12,10.74,10.77,120.9481808,237.57,35,79,87,96,82,111
50,30.24,44,11.32,10.18,33.14,101.5267176,211.43,965.14,30.74,44.04,12.23,10.31,98.43796936,211.94,42,79,325,43,79,321
50,6.61,7.38,3.12,3.12,4.26,62.55506608,241.66,284.45,11.17,10.08,6.48,6.48,31.25,240.84,3,79,3,8,74,16
50,11.73,20.38,2.5,2.51,17.87,140.8034659,227.85,788.24,14.76,24.35,3.8,3.81,128.5669587,227.04,7,79,26,12,79,43
50,6.56,13.34,0.09,0.09,13.25,196.0059172,240.87,311.75,8.74,17.79,0.11,0.11,196.3353692,240.58,2,79,8,4,79,14
50,39.01,71.18,6.66,6.67,64.5,152.6801562,226.85,356.06,39.01,71.18,6.66,6.67,152.6801562,226.85,68,79,81,68,79,81
100,7.45,11.24,10.5,10.5,0.73,4.59057072,230.52,140.68,9.09,14.82,12.28,12.29,12.87128713,230.2,5,130,4,8,134,8
100,19,32.35,22.52,27.41,8.54,17.95089937,226.16,468.72,20.58,32.39,25.12,31.64,15.46831183,225.2,30,130,103,35,134,136
100,31.44,63.53,34.96,37.73,27.07,39.91337542,220.16,504.57,34.4,70.08,37.52,41.46,41.04387495,218.96,99,130,354,124,134,457
100,33.47,59.35,24.36,61.29,35.91,49.6,218.94,827.67,33.47,59.35,24.36,61.29,49.6,218.94,103,130,401,103,130,401
100,9.31,11.01,11.56,17.72,6.45,31.94341028,230.29,231.93,9.31,11.01,11.56,17.72,31.94341028,230.29,8,130,7,8,130,7
100,50.05,68.4,68.31,80.2,11.6,10.92158038,223.74,784.3,54.13,79.3,73.31,81.99,6.253196931,223.48,212,130,425,251,130,484
160,10.98,27.61,20.58,27.89,7.11,18.84858044,219.04,802.98,11.19,26.92,21.55,29.07,16.6236781,220.75,20,187,152,21,187,127
160,46.87,158.58,78.42,88.11,74.7,46.3320107,198.35,814.04,52.61,169.74,95.85,99.37,39.52761947,202.77,271,187,2561,360,187,3277
50,18.24,35.34,1.83,0.46,34.21,181.7432899,239.3,419.03,24.14,44.69,3.52,1.59,169.2168675,238.63,16,79,50,32,79,74
50,22.88,22.3,14.77,12.47,8.91,35.04238999,228.82,794.57,29.49,26.91,17.87,19.08,26.41716254,228.29,23,79,29,37,79,44
50,37.4,51.07,15.35,14.59,35.98,89.12479941,219.12,795.88,44.44,55.66,21.7,18.89,73.48571429,213.9,74,79,201,114,79,423
50,22.88,31.5,8.24,9.81,22.45,90.71644803,224.71,463.84,25.01,32.3,8.81,13.05,78.91432792,225.01,31,79,83,36,82,81
100,83.97,175.34,97.63,91.12,79.15,44.4752671,202.43,908.25,89.08,183.94,102.52,99.82,42.85492389,202.9,773,130,2079,891,134,2322
100,92.99,168.3,132.26,102.69,56.34,25.20768754,200.18,1133.6,92.99,168.29,132.26,102.69,25.20335284,200.18,805,130,2786,805,130,2786
250,24.29,109.45,91.46,62.28,40.98,29.00946085,223.53,326.7,25.63,117.74,91.67,68.29,27.19481455,222.72,109,259,375,118,259,428
100,23.81,35.73,40.6,26.81,12,22.01861547,222.59,829.17,29.59,45.58,47.51,35.08,17.89030194,217.89,60,130,278,104,134,579
100,35.55,84,25.14,44.88,51.6,63.61511492,224.84,415.59,38.49,79.94,32.34,54.48,43.81146558,225.55,125,130,162,145,134,185
100,28.5,50.53,45.51,27.45,21.02,33.31443842,227.05,316.88,30.12,52.44,49.84,28.23,35.10842081,226.13,71,130,114,80,134,134
250,23.69,108.78,84.31,63.61,39.06,27.12894429,229.01,190.15,25.95,120.39,85.51,75.3,28.43883357,228.63,81,259,95,98,268,117
100,22.67,40.91,28.83,28.45,12.16,24.99236175,222.99,697.38,33.7,55.38,50.89,39.73,18.3630137,221.85,48,130,199,122,134,383
100,33.43,70.3,62.29,12.28,54.17,74.57030441,220.01,729.06,38.46,77.11,69.65,19.87,64.22612975,219.88,86,130,293,115,134,397
100,11,19.55,18.5,9.59,9.49,39.60957179,226.93,732.5,14.13,25.16,24.95,11.08,45.67739827,226.27,12,130,43,19,134,64
100,32.77,54.13,47.7,40.12,12.04,15.20958084,225.25,870.67,40.18,71.49,55.93,46.67,23.19489919,223.38,97,130,166,149,130,273
100,17.96,19.82,25.41,32.56,10.93,25.56883918,219.58,791.74,43.27,61.18,53.07,73.26,17.20974881,207.57,29,130,230,183,130,1059
100,31.79,40.53,45.04,45.59,4.53,7.296431839,233.09,768.24,49.5,64.32,72.16,67.78,5.982571233,227.92,85,130,387,204,134,911
160,44.37,118.69,112.32,76.75,38.62,25.18520925,225.85,281.01,45.91,118.52,120.36,79.54,25.06123987,225.81,268,187,379,286,193,398
160,54.2,129.39,123.09,123.49,5.4,3.244939756,214.44,623.96,55.65,138.97,125.68,121.45,7.97979798,212.48,350,187,1083,368,193,1192
250,21.61,78.44,62.64,93.07,26.08,19.743754,226.85,253.09,22.73,78.77,67.74,99.75,21.5179079,226.58,64,259,184,71,268,209
250,35.06,170.44,110.23,99.43,65.81,34.52249408,220.15,589.62,35.94,175.59,112.68,101.32,35.21137606,220.26,204,259,785,213,268,797
100,32.67,49.55,38.98,52.99,12.72,17.36856981,226.66,244.38,37.95,58.84,48.31,57.27,11.85378908,225.1,89,130,157,123,134,242
250,4.67,13.65,13.83,23.06,9.31,36.88167788,228.66,245.69,6.74,20.43,19.39,33.21,36.42338765,228.39,4,259,24,9,268,43
250,12.36,61.97,37.67,34.23,25.87,38.87353403,216.35,544.49,15.13,81.19,44.9,37.74,48.67240432,213.09,30,259,571,49,259,894
250,13.58,78.32,38.34,30.45,44.31,59.71721841,220.76,344.77,20.73,96.5,73.48,54.59,28.9130338,220.88,37,259,220,91,259,274
100,44.83,99.99,63.18,31.12,59.3,54.3929178,213.84,832.13,49.53,109.51,70.68,34.46,53.05380853,214.43,187,130,797,227,134,942
100,39.09,74,31.1,64.27,38.73,44.91350298,228.41,162.12,42.86,79.4,33.14,73.19,46.47068325,228.41,146,130,99,171,134,117
100,10.53,15.02,15.2,13.19,1.93,8.845888044,241.56,513.73,12.77,18.64,18.2,15.81,9.914529915,241.31,10,130,2,15,134,4
100,2.73,8.03,1.61,1.61,6.42,114.1333333,242.2,305.93,4.88,14.72,2.71,2.71,119.265144,241.96,1,130,1,3,130,4
100,17.29,46.56,11.92,16.4,32.45,86.53846154,205.48,714.35,25.83,50.12,27.44,34.34,34.36997319,214.9,30,130,512,70,130,424
100,48.38,63.77,97.6,48.27,42.95,39.66800229,209.19,879.65,51.88,68.7,103.67,52.46,38.33118356,208.03,190,130,1034,236,134,1272
100,12.09,28.08,7.54,16.76,17.79,60.82474227,223.65,532.73,13.14,28.69,9.55,18.66,51.26537786,224.45,12,130,106,14,130,98
100,42.91,81.84,52.28,51.84,29.99,32.0283932,215.75,785.03,42.91,81.84,52.28,51.84,32.0283932,215.75,146,130,814,146,130,814
100,29.6,54.24,55.48,18.53,36.16,56.65497076,212.91,843.15,30.78,54.3,59.9,19.15,56.91788526,211.99,73,130,620,78,134,681
100,3.56,6.59,3.92,4.89,2.33,28.37662338,228.65,577.82,3.97,6.48,4.55,6.17,20.63953488,228.04,1,130,10,1,130,13
100,21,44.2,17.84,28.92,22.84,45.77836412,219.66,947.71,26.96,66.21,17.86,32.72,70.07449268,213.69,36,130,193,62,130,424
100,42.44,89.97,54.37,39.54,44.55,46.78594736,221.14,268.32,45.84,93.62,62.58,42.44,41.39146194,220.99,147,130,491,165,130,539
50,10.95,17.89,2.35,2.35,15.52,137.5830013,237.68,1069.15,10.95,17.89,2.35,2.35,137.5830013,237.68,6,79,41,6,79,41
50,43.09,51.47,33.52,8.35,37.02,73.16263124,217.39,836.76,53.18,59.75,40.06,15.4,59.8993143,214.91,107,79,408,172,79,545
50,24.43,11.68,14.56,26.66,13.74,51.19092628,225.2,818.28,29.38,12.95,18.79,31.9,50.37712131,224.03,31,79,101,47,79,124
100,23.91,49.44,33.35,20.77,24.87,43.22132097,218.49,953.36,30.72,66.02,39.1,27.99,48.79423034,212.49,56,130,251,92,130,478
160,47.74,134.87,99.49,96.77,36.03,22.1906804,205.46,942.82,49.92,141.22,105.96,99.1,22.34607832,203.07,265,187,2608,290,193,2993
250,7.03,44.33,23.28,8.48,31.14,74.77986595,227.76,272.16,7.5,48.87,23.26,9.09,80.50972667,227.82,7,259,42,8,259,42
50,30.01,26.5,17.72,17.68,8.76,28.43295638,237.46,688.55,39.88,34.34,23.47,24.46,25.22183056,236.02,47,79,83,89,79,151
50,37.35,38.83,17.78,24.27,18.45,44.02818991,218.78,685.14,38.11,41.2,17.79,23.55,49.7455779,218.77,87,79,245,89,82,242
50,13.95,12.04,9.85,8.3,3.25,19.64226565,228.38,503.4,16.14,13.82,11.5,9.64,18.59267735,228.09,11,79,25,15,82,33
50,10.15,7.72,6.1,7.11,1.41,12.56569517,240.88,608.09,16.63,12.79,10.89,10.62,11.86588921,240.35,7,79,17,20,79,35
50,18.33,24.3,5.23,10.17,17.14,83.62720403,227.96,445.73,40.38,46.71,17.38,23.38,60.20349834,225.64,20,79,26,106,79,111
50,16.08,9.33,25.44,0.05,22.1,119.1843768,213.6,1013.32,25.44,18.1,34.7,2.28,88.99782135,208.04,13,79,217,33,82,446
50,8.69,13.11,2.4,2.4,10.7,119.5979899,240.26,716.34,14.78,18.19,6.14,6.15,79.03543307,238.15,4,79,5,13,79,23
50,10.55,7.9,6.93,6.93,0.97,8.915441176,242.13,155.36,11.34,8.2,7.59,7.59,5.218135158,242.17,6,79,4,6,79,3
100,10.19,14.79,21.41,5.85,13.47,58.26397146,238.64,750.91,20.83,28.12,41.13,16.67,43.6103352,234.5,9,130,46,44,130,216
100,37.74,78.68,58.07,26.8,44.96,50.84072149,213.63,886.89,43.49,88.67,66.74,33.04,47.40249403,212.13,131,130,742,175,134,943
50,122.98,105.2,88.54,72.77,27.41,18.4195715,214.39,1259.27,139.93,117.49,110.06,75.74,25.08160506,212.17,543,79,1466,539,82,1934
50,3.89,6.47,0.97,0.97,5.5,130.7966706,227.17,663.01,4.14,7.2,0.88,0.88,141.0714286,226.79,1,79,13,1,82,17
50,5.8,2.9,6.16,2.9,3.26,54.51505017,242.04,166.02,6.95,3.86,6.61,3.86,38.38101884,242.03,2,79,1,3,79,1
50,59.56,48.16,33.48,47.36,14.21,22.13953488,224.66,297.18,60.57,48.97,36.18,46.05,17.27134146,225.39,196,79,194,198,79,181
50,17.69,17.55,11.97,8.77,7.7,37.50326456,230.07,162.05,17.69,17.55,11.97,8.77,37.50326456,230.07,20,79,10,20,79,10
50,7.2,4.64,4.42,6.53,2.01,25.65747274,230.13,732.42,8.57,5.11,5.65,7.79,25.98382749,229.98,2,79,4,3,82,6
50,17.87,29.82,3.52,3.52,26.28,142.7021161,239.13,295.41,38.54,41.69,18.87,18.93,57.34054598,238.51,18,79,42,86,82,125
50,38.56,39.71,23.74,20.06,18.01,42.65357442,221.03,993.66,41.54,39.26,27.07,23.63,30.92485549,220.08,74,79,260,93,82,309
50,65.56,90.97,37.13,13.93,68.07,92.14954587,217.47,353.01,74.1,105.08,40.7,14.79,96.32559009,215.65,255,79,433,323,82,585
50,11.83,21.14,1.62,1.62,19.51,160.1312551,239.74,479.61,14.73,22.3,4.03,4.04,120.2831742,239.75,10,79,25,16,79,26
50,12.51,13.29,10.04,3.76,8.38,58.36101883,229.38,799.23,21.87,21.08,15.93,10.35,34.43834459,229.15,9,79,16,26,74,27
50,23.67,14.08,20.52,14.22,6.36,26.09586235,240.47,648.01,26.43,16.81,21.88,15.82,20.41827188,240.53,36,79,22,45,82,28
50,38.12,29.27,28.36,24.92,3.91,9.436705027,223.96,716.57,67.21,50.29,50.91,44.4,8.516483516,222,74,79,133,259,82,450
250,17.17,61.14,55.9,69,11.12,11.26639432,209.35,988.41,17.17,61.14,55.9,69,11.26639432,209.35,52,259,980,52,259,980
50,18.97,37.64,0.69,0.8,36.89,188.5765397,238.34,674.33,19.73,37.77,1.37,1.55,178.4713689,237.65,19,79,52,22,79,57
50,69.99,73.43,37.51,40.67,34.09,45.30044192,211.65,641.44,69.99,73.43,37.51,40.67,45.30044192,211.65,248,79,499,248,79,499
50,52.41,58.6,27.65,27.26,30.89,54.87622236,211.8,1181.55,66.31,75.94,35.38,32.32,58.60484545,208.05,148,79,444,239,82,729
100,37.43,39.63,59.07,55.73,17.51,23.01366315,230.58,581.33,40.59,46.62,59.22,61.66,16.50149254,230.55,122,130,655,156,134,777
100,33.34,72.47,30.01,35.09,40.47,58.03590899,223.13,1088.24,39.09,89.96,36.9,34.45,67.30518877,222.98,91,130,538,130,130,756
100,38.46,64.52,52.48,49.62,13.59,16.16852719,227.65,237.25,42.98,71.16,56.11,58.96,14.63244375,227.05,116,130,184,146,134,238
100,45.11,81.51,66.67,47.31,28.88,27.39782086,208.34,1017.15,61.71,110.23,85.62,71.61,23.64091827,203.46,174,130,920,353,130,1649
160,39.71,95.92,96.2,83.24,12.54,9.311446833,212.62,1067.19,43.87,103.73,109.47,91.04,10.22876676,210.25,199,187,1130,239,193,1369
50,19.31,10.17,30.42,1.23,25.82,118.2209469,218.28,550.98,22.71,12.02,36,1.17,119.5568205,216.49,22,79,198,30,82,267
50,47.12,51.02,16.93,34.11,29.44,50.23515579,218.18,611.26,58.33,62.03,23.57,40.76,47.2697056,216.08,125,79,297,190,82,456
160,39.81,103.32,92.11,80.67,19.34,12.34697573,220.19,432.24,41.62,109.16,99.33,80.16,16.68803049,218.89,221,187,961,247,193,1127
50,15.3,17.1,14.85,1.18,14.85,89.3148204,226.98,550.51,18.18,19.5,16.04,3.82,70.88414634,226.12,12,79,44,18,82,60
50,62.18,51.41,51.87,31.42,19.99,30.02227171,213.68,734,67.11,60.17,48.17,37.04,24.16425918,217.24,226,79,678,262,82,768
50,26.07,10.65,20.9,22.22,10.97,40.58024921,238.04,383.89,30.32,13.33,22.34,26.86,36.04669759,237.93,33,79,77,47,79,99
100,36.89,74.59,51.41,33.83,34.73,40.00500532,202.39,1102.15,39.53,78.98,54.51,37.77,38.35104519,201.32,118,130,997,135,134,1112
100,39.49,71.06,45.46,54.58,22.33,24.59380479,217.5,1087.25,45.96,80.91,56.89,61.35,21.88300276,213.5,122,130,676,173,130,980
100,35.99,79.24,41.95,34.77,41.01,52.42369838,214.64,828.33,49.54,113.54,53.44,47.73,58.64188906,209.03,122,130,510,236,130,994
100,42.33,82.21,62.71,38.5,37.68,37.02976775,212.43,882.58,43.84,84.65,63.28,42.03,33.68603917,213.05,162,130,966,172,134,1018
100,36.45,64.34,67.82,25.75,40.29,51.07972896,227.6,228.98,39.5,68.24,75.27,27.67,51.50718542,227.43,101,130,128,118,134,154
100,21.17,43.58,26.25,21.86,19.79,42.58915912,222.74,935.1,23.96,48.75,30.18,24.87,40.89595376,221.6,41,130,211,54,130,279
100,45.13,98.45,50.65,46.48,49.57,51.01237345,210.34,738.85,63.05,138.93,68,66.39,52.49158496,201.75,186,130,791,361,134,1613
100,57.43,132.82,67.7,48.42,75.86,60.0626657,214.55,446.59,57.43,132.82,67.7,48.42,60.0626657,214.55,330,130,730,330,130,730
100,34.99,76.86,40.69,34.05,39.76,52.09762533,221.57,612.41,36.66,78.73,44.25,35.87,48.68744098,220.79,115,130,446,126,130,523
100,23.26,50.95,30.03,19.77,27.55,51.71215881,208.95,1239.76,28.05,60.35,37.18,23.99,48.98782093,207.42,51,130,422,74,134,547
100,21.72,42.2,38.85,13.06,27.44,58.36786739,223.42,797.81,35.78,65.52,61.73,27.79,46.22678019,219.91,42,130,164,121,134,397
100,39.85,83.09,37.51,43.85,42.34,51.57798723,228.18,849.47,45.05,84.43,45.67,55.82,36.23601549,226.55,128,130,559,171,130,765
100,25.05,24.13,50.09,34.32,22.55,38.44665561,227.28,292.8,25.51,23.13,53.02,34.37,43.91965255,227.01,64,130,82,67,134,93
100,14.31,19.98,20.76,21.21,1.09,3.244552058,227.3,646.71,23.55,33.31,34.68,34.01,2.029411765,226.72,21,130,33,61,130,68
100,13.78,17.14,21.74,20.81,4.17,13.85491707,226.39,454.66,14.42,13.48,27.05,21.94,35.26492717,226.95,18,130,36,19,134,37
100,44.16,67.79,77.41,46.18,27.49,27.60999059,221.95,459.08,60.75,95.19,101.27,66.82,23.86052871,220.27,172,130,331,350,130,586
100,32.19,44.76,36.85,51.18,12.34,16.74824912,234.25,554.1,37.53,59.14,44.87,50.85,14.5679969,235.53,97,130,179,131,130,220
100,12.05,16.13,16.16,19.91,3.73,14.42528736,225.72,747.08,17.64,23.44,25.58,27.4,7.982203612,224.3,11,130,56,27,134,109
50,5.83,6.85,3.22,2.56,4.01,62.70783848,230.73,74.03,6.32,6.97,3.61,3.09,52.96269203,230.72,2,79,1,2,79,1
50,10.93,19.48,1.53,1.53,17.94,159.2724046,235.41,656.24,12.63,22.85,1.6,1.6,163.1477927,234.11,7,79,48,9,82,67
50,12.93,8.39,9.2,10.41,1.72,11.53571429,226.47,892.57,15.25,10.09,10.62,12.31,11.8413083,225.99,10,79,35,13,82,46
50,18.32,27.1,8.56,4.02,21.18,104.8891129,221.68,873.97,20.57,30.72,8.98,4.84,106.9151325,220.86,18,79,115,23,82,144
50,28.71,15.9,18.02,28.25,11.32,36.31976838,222.69,465.33,32.25,20.51,16.93,32.4,39.17525773,221.19,38,79,127,49,82,174
50,6.31,5.31,4.81,3.55,1.57,22.09217264,230.38,494.36,10.42,9.39,7.34,5.82,24.92239468,229.82,2,79,2,6,74,4
100,66.97,113.03,81.88,95.38,26.31,16.81077543,203.31,1151.13,81.23,137.82,101.56,112.8,17.40019308,197.8,395,130,2096,579,134,3117
160,8.12,23.26,10.75,22.24,12.03,42.66666667,229.57,264.71,9.79,28.17,12.4,27.27,45.16509434,229.37,9,187,15,12,193,19
160,14.81,43.03,24.48,35.14,16.1,28.45591817,228.97,188.84,17.55,50.95,28.73,41.93,29.12589425,228.59,29,187,38,39,193,55
160,4.41,14.08,12.83,2.16,11.33,77.70897833,241.22,126.75,4.82,16,14.07,1.74,83.59006602,241.19,3,187,13,3,193,16
160,18.55,31.33,64.51,32.75,32.42,50.50159421,227.87,206.2,20.37,33.63,72.77,34.79,54.62143211,227.49,44,187,55,52,193,69
160,30.27,95.02,61.13,53.7,37.08,35.83988563,209.57,559.37,34.93,112.97,64.69,64.57,39.91247987,207.01,105,187,1546,138,193,1996
160,46.17,115.32,104.87,100.05,13.26,8.031476393,224.38,227.97,46.17,115.32,104.87,100.05,8.031476393,224.38,323,187,715,323,187,715
160,34.75,101.09,89.31,50.58,44.54,37.03211885,212.28,538.35,34.75,101.09,89.31,50.58,37.03211885,212.28,149,187,1478,149,187,1478
160,9.63,35.65,15.48,15.6,19.98,60.2727409,218.22,929.63,17.46,60.32,30.21,30.52,49.49194548,208.48,12,187,249,43,187,926
160,25.15,70.37,37.19,66.79,31.43,36.00802983,226.64,213.98,27.43,79.2,39.43,71.51,37.78794572,226.52,84,187,235,100,193,271
160,16.52,58.85,20.29,35.39,33.47,54.15175063,221.32,729.77,22.55,72.62,32.81,50.93,39.33231005,217.99,32,187,289,63,187,534
160,36.93,32.44,118.25,105.44,78.87,62.00367001,223.86,258.88,38.93,26.78,128.4,114.89,70.25215685,223.26,166,187,411,181,193,479
250,10.33,47.07,36.64,28.16,16.38,26.22687047,229.73,185.95,12.28,58.81,40.42,33.75,32.67408633,229.44,19,259,29,26,268,38
250,18.78,89.63,63.69,40.4,42.25,38.80342763,225.16,927.1,21.64,108.98,68.81,45.57,46.37356734,223.84,55,259,687,74,259,958
250,31.56,145.16,100.23,96.69,46.17,27.30355472,216.14,1112.72,49.89,219.75,164.62,156.73,21.83515062,200.24,162,259,1134,443,268,4390
250,21.89,88.05,69.93,79.18,15.57,11.540732,221.08,789.66,26.32,109.08,80.61,95.54,15.21579077,217.67,73,259,642,110,259,1076
250,39.04,180.64,127.88,114.74,59.68,28.03477768,220.86,530.43,41.87,194.9,135.33,123.79,28.782873,219.43,280,259,1137,325,268,1374
250,52.44,221.79,158.54,188.48,53.07,16.97579156,209.87,471.18,55.3,232.8,165.36,201.71,17.30208212,210.32,456,259,2720,509,268,3170
50,76.2,97.27,31.97,35.86,63.14,76.7474258,218.74,583.74,78.67,98.04,34.72,37.68,72.56512556,217.65,326,79,405,361,79,475
160,15.45,42.44,37.28,27.39,13.16,23.28447391,217.75,623.19,16.79,51,40.24,25.12,35.23547611,214.2,27,187,238,31,193,355
160,12.03,44.66,15.19,23.49,26.09,60.76313895,219.81,919.74,13.6,49.47,16.31,28.46,57.48089983,219.28,20,187,274,26,193,344
100,42.49,67.62,63.81,52.67,13.25,14.17164584,225.15,507.85,50.95,77.43,74.23,69.16,6.041119464,224.82,160,130,203,235,134,294
100,40.35,68.17,81.47,25.22,50.4,56.73109917,222.15,499.6,41.79,68.37,88.66,24.05,60.15573227,220.56,135,130,433,142,134,497
100,30.67,52.97,46.48,33.43,17.1,24.52588802,220.95,429.47,30.71,49.9,48.18,34.95,21.18319176,223.05,94,130,269,102,134,232
160,56.88,165.51,135.26,93.9,61.28,28.62391365,193.29,974.5,58.94,156.02,152.31,100.61,26.19210642,190.93,389,187,2205,408,193,2494
160,30.19,61.91,57.77,79.69,19.68,19.91272508,222.08,1055.85,32.24,76.17,58.3,78.43,17.84875528,215.03,115,187,1146,144,193,1681
160,15.3,45.34,31.24,29.46,14.92,28.27235006,225.03,691.16,17,50.82,34.05,32.98,29.36784048,224.76,26,187,110,32,193,147
160,17.76,37,37.88,48.24,10.7,17.54385965,226.54,698.95,20.28,42.15,43.7,54.73,16.79470764,226.49,42,187,111,57,193,156
160,49.26,185.01,68.85,87.94,106.64,62.38443534,202.33,923.95,52.56,198.45,71.28,94.97,63.243762,200.39,268,187,2365,304,193,2836
250,23.65,123.9,62.23,70.18,57.4,45.0197027,222.24,406.94,26.65,142.63,70.45,75.76,48.14083922,221.05,111,259,656,145,268,844
50,6.79,12.5,0.75,0.75,11.74,167.8571429,239.29,468.61,11.11,17.54,2.69,2.69,129.5811518,238.79,3,79,17,8,79,27
50,19.36,17.72,11.5,10.7,6.64,33.16633267,238.65,834.52,31.72,34.24,15.59,15.6,56.99220541,233.96,22,79,59,64,79,171
160,13.96,57.35,15.47,23.97,38,77.75596653,220.75,363.5,14.91,59.66,18.18,25.52,73.16176471,220.28,20,187,303,23,193,339
160,8.31,31.62,15.82,10.13,19.28,64.77331944,229.44,182.65,13.3,41.77,28.58,21.79,35.99956588,229.01,11,187,18,30,193,42
160,4.66,16.61,13.79,0.34,15.02,96.68184776,241,530.32,4.66,16.61,13.79,0.34,96.68184776,241,3,187,19,3,187,19
160,9.43,19.17,23.16,23,3.92,11.96999847,229.79,236.36,10.94,21.76,28.29,25.78,13.91269946,229.74,12,187,17,16,193,21
160,50.5,132.86,112.58,104.89,25.23,13.77272857,215.25,680.32,50.5,132.86,112.58,104.89,13.77272857,215.25,319,187,1171,319,187,1171
160,4.15,18.29,7.69,2.8,13.71,90.65323141,228.77,225.1,7.08,29.52,13.18,6.34,80.58727569,227.47,2,187,15,7,193,40
160,33.67,62.54,89.39,81.54,23.58,19.63849745,224.39,457.29,35.19,64.83,95.8,83.41,20.30404852,224.3,165,187,357,183,193,393
160,40.14,124.97,89.44,63.99,52.24,34.66594828,217.76,748.02,40.14,124.97,89.44,63.99,34.66594828,217.76,209,187,1045,209,187,1045
160,12.27,19.49,42.01,23.54,20.63,48.20084666,217.9,983.49,12.8,20.21,43.75,24.75,47.95400744,217.51,20,187,262,21,193,306
160,22.17,74.09,31.84,47.73,36.36,44.65052714,213.49,852.36,22.85,71.44,37.12,49.84,35.3030303,215.13,62,187,714,66,193,775
100,2.94,8.72,0.61,3.41,7.13,105.3375196,229.57,157.07,3.67,10.08,1.64,4.18,90.18867925,229.37,1,130,5,1,134,7
160,6.56,23.81,17.41,4.23,17.19,72.07920792,225.32,536.18,7.8,26.94,20.61,6.53,63.77588757,224.15,6,187,83,8,187,125
160,16.15,49.67,30.19,32.04,18.43,33.16353887,220.49,903.46,16.15,49.67,30.19,32.04,33.16353887,220.49,30,187,252,30,187,252
160,55.01,127.68,117.39,118.38,9.68,5.390012381,216.15,980.52,61.47,141.9,135.74,128.57,5.046650747,214.8,405,187,2866,500,193,3578
250,45.75,158.43,206.28,131.41,61.75,24.73595098,206.76,1044.46,49.84,172.24,238.45,129.91,32.32519423,202.21,343,259,2768,401,268,3627
160,8.96,26.99,18.73,16.39,9.59,30.3654806,225.88,898.25,11.92,33.98,24.37,24.24,23.42898656,225.04,11,187,62,19,193,100
160,53.13,153.5,104.31,110.77,44.68,24.93895491,192.53,1072.34,53.13,153.5,104.31,110.77,24.93895491,192.53,338,187,3414,338,187,3414
160,32.18,89.27,46.07,87.8,41.85,38.0613068,217.75,571.63,32.85,89.73,48.03,90.02,36.74159276,218.41,137,187,745,144,193,765
160,20.23,65.42,25.55,49.26,34.78,45.3397989,222.15,486.59,18.1,70.01,28.6,26.84,67.42128338,223.54,49,187,375,37,193,268
160,41.92,109.99,93.78,86.96,20.63,13.49705913,216.81,438.82,41.14,108.15,92.02,85.12,13.72638368,216.81,202,187,1054,193,187,1036
160,16.16,23.34,20.75,67.89,45.9,81.88069298,197.37,887.74,17.77,26.05,23.68,73.46,78.89439078,196.48,34,187,1248,42,187,1447
250,13.43,49.71,60.61,35.11,22.12,27.57340301,216.63,1068.95,16.98,69.83,80.84,33.28,45.72438163,211.39,32,259,482,52,268,942
50,28.96,59.3,0.23,0.22,59.07,197.7405858,235.59,739.21,36.61,74.69,0.43,0.43,196.585043,234.64,46,79,129,73,82,189
100,27.55,86.98,31.91,0.48,75.55,118.5976376,207.84,1002.78,32.44,103.44,35.92,1.23,120.7269365,206.74,56,130,594,79,134,800
100,27.84,54.67,24.54,41.4,26.4,38.96028522,213.01,834.03,36.35,70.88,32.57,54.06,37.96584344,206.38,66,130,590,120,130,1092
160,6.83,15.75,18.77,12.85,5.12,18.87270424,226.47,421.2,6.83,15.75,18.77,12.85,18.87270424,226.47,7,187,66,7,187,66
250,24.81,106.22,71.97,90.61,29.44,19.67633929,212.5,857.91,26.72,110.17,81.52,97.84,15.53206922,211.32,96,259,1267,111,268,1495
250,33.23,160.68,86.11,113.45,62.84,33.8107928,210.71,678.7,33.23,160.68,86.11,113.45,33.8107928,210.71,180,259,1871,180,259,1871
250,29.91,165.64,63.93,79.16,94.01,60.9561753,208.06,913.11,29.91,165.64,63.93,79.16,60.9561753,208.06,195,259,1936,195,259,1936
250,44.22,182.7,160.72,113.28,61.08,25.58791329,224.91,1058.53,50.67,205.86,188.72,128.83,26.15922508,218.78,288,259,1654,390,259,2342
250,11.97,49.05,40.89,39.71,8.73,13.4978789,219.79,789.52,15.66,62.27,53.56,53.85,10.09547383,218.23,30,259,323,54,259,543
250,49.12,222.32,217.19,93.29,121.23,47.47184685,202.92,629.51,52.84,240.35,233.86,99.05,48.16488155,200.49,421,259,2830,488,268,3381
250,40.15,166.84,134.69,133.72,31.17,14.99597932,198.83,619,40.15,166.84,134.69,133.72,14.99597932,198.83,365,259,3291,365,259,3291
250,53.6,233.49,175.37,172.56,58.88,20.47573183,212.95,567.35,57.22,247.56,188.37,184.81,19.64429552,212.99,461,259,3029,524,268,3415
250,22.11,98.93,89.18,51.41,42.83,35.60871743,214.7,870.08,22.11,98.93,89.18,51.41,35.60871743,214.7,88,259,888,88,259,888
250,45.8,174.97,129.55,192.16,55.62,21.75042281,205.89,1097.77,46.63,168.93,132.36,204.44,21.4837957,201.18,362,259,3889,371,268,4276
250,34.24,200.51,68.84,101.88,117.96,62.03701209,219.44,445.71,35.34,207.25,71.22,104.66,62.28173205,219.22,220,259,1327,240,268,1430
50,102.5,83.84,81.36,56.89,25.55,23.1527759,219.44,638.14,137.88,112.46,104.09,82.27,17.40512683,217.47,461,79,567,472,82,1062
100,37.38,67.46,46.58,47.91,19.93,24.96449521,212.67,884.05,41.64,71.41,53.04,55.97,18.73960758,213.27,132,130,559,159,134,629
100,35.23,55.54,62.84,34.25,25.33,32.68033807,217.41,956.54,50.54,80.1,85.81,53.09,27.2739726,209.18,108,130,583,230,130,1252
100,11.32,17.47,15.22,16.34,1.98,6.893738527,229.57,226.82,12.97,21.12,16.38,18.68,12.78034888,229.44,12,130,20,16,134,24
100,44.14,78.58,66.72,36.86,36.76,39.29512516,225.49,818.29,46.73,81.18,69.7,41.95,34.73525904,223.86,160,130,657,179,134,798
100,22.27,44.51,17.73,34.23,23.31,44.86368819,227.64,447.54,22.38,42.71,18.92,35.31,41.44831855,228.89,56,130,57,58,134,49
100,38.41,62.41,67.6,36.4,28.56,34.37894357,218.38,815.96,40.74,70.25,68.84,37.42,36.40020395,214,155,130,348,173,134,480
100,53.88,84.99,103.79,44.73,51.03,42.53351034,213.55,1242.99,54.76,85.68,108.92,42.73,45.98660094,212.22,227,130,926,232,134,1032
100,46.57,64.19,78.36,59.26,17,16.48580348,217.77,1072.05,61.4,94.12,99.58,72.43,18.35193327,215.75,205,130,449,378,130,842
160,29.95,152.24,24.11,31.41,123.55,119.8305737,187.5,644.21,30.24,154.06,24.16,31.56,120.3165221,189.32,101,187,2804,101,193,2822
160,25.06,71.42,73.08,21,49.93,61.93353474,234.07,549.31,32.96,85.75,102.48,29.45,59.41289967,232.11,69,187,438,125,187,794
160,62.46,153.16,147.13,133.11,18.16,7.861098293,200.49,1061.42,65.25,156.22,151.4,145.13,3.834345665,197.54,449,187,3652,487,193,4054
250,24.2,90.45,113.39,58.37,47.36,33.21764998,225.37,277.42,27.08,106.82,121.63,65.03,33.52528281,225.35,94,259,313,117,268,394
250,21.48,113.57,72.69,46.44,58.41,46.41598625,224,236.3,23.58,122.74,79.7,53.06,44.11741683,223.43,62,259,311,75,268,379
250,17.77,77.22,62.76,52.5,21.18,20.3553616,218.44,965.83,22.37,103.57,70.32,68.48,28.19655898,216.79,55,259,827,87,268,1319
50,23.26,23.59,18.73,8.05,13.77,52.05479452,225.95,813.56,40.17,31.76,41.9,13.33,54.02919876,224.47,31,79,55,97,79,164
50,34.04,36.21,21.95,15.56,18.24,47.35485621,221.74,1148.47,38.21,32.87,28.01,21.86,20.73966642,219.86,57,79,181,77,82,240
50,45.71,46.46,34.62,17.92,24.7,45.6969697,221.14,992.13,45.85,43.6,38.06,17.64,46.70694864,221.72,114,79,208,112,79,211
50,39.21,21.1,43.95,19.87,23.42,55.26377767,222.97,665.8,50.09,27.56,55.53,25.42,53.52502074,221.13,80,79,204,130,79,323
250,21.82,86.23,71.61,78.51,12.64,9.452083774,227.75,393.28,23.74,91.5,81.89,83.85,6.709687451,227.5,84,259,221,97,268,257
250,15.96,97.61,53.96,21.31,66.23,69.38338732,228.23,148.14,18.13,106.6,67.11,22.71,65.3141228,228.26,35,259,66,44,259,76
250,12.78,63.51,37.57,37.38,25.91,37.60652896,220.46,754.66,13.26,63.97,39.67,39.96,33.64206128,220.57,32,259,517,42,268,506
50,41.35,44.71,28.67,16.19,24.69,49.74879982,223.72,735.13,75.92,75.19,49.03,40.26,37.14129377,217.32,91,79,144,329,79,513
50,9.65,5.83,5.78,9.29,3.47,33.3492823,228.78,1051.47,15.16,8.5,11.55,12.78,22.32713981,228.9,4,79,18,14,79,26
50,12.66,11.09,4.48,11.84,6.99,50.96680044,226.39,1116.45,14.33,12.2,6.14,12.69,40.63809217,226.52,7,79,27,8,79,29
250,22.82,127.04,67.01,53.27,67.08,54.09995148,219.34,307.39,24.09,130.4,74.35,56.3,49.85634936,218.37,99,259,621,107,259,734
250,16.63,74.02,70.84,35.33,36.64,41.17875576,224.82,487.9,16.63,74.02,70.84,35.33,41.17875576,224.82,45,259,231,45,259,231
250,33.75,149.62,142.07,56.74,83.97,51.14657176,220.92,549.65,35.96,157.4,154.35,59.53,51.89883646,219.65,193,259,2038,217,268,2303
250,24.88,96.98,86.3,86.28,10.55,7.931443834,220.15,451.02,26.68,107.24,89.53,92.3,11.29484208,219.16,103,259,364,119,268,437
250,11.33,41.98,36.53,44.16,6.8,10.66275373,229.7,269.6,11.37,41.88,36.13,45.14,11.98538368,229.65,27,259,7,28,268,9
250,2.74,16.35,6.68,6.68,9.67,65.0959273,229.82,740.78,3.62,29.53,4.83,4.83,126.0525644,227.68,1,259,6,3,268,47
315,8.71,62.91,27.82,28.16,34.71,58.74337623,220.52,880.49,17.02,70.81,55.15,106.34,37.33103745,219.05,18,317,262,70,317,928
50,21.34,21.26,13.87,11.08,9.09,38.02207314,226.37,691.28,28.27,24.89,19.73,16.59,21.98987094,224.96,27,79,54,53,82,107
50,12.84,9,7.97,9.52,1.35,9.739524349,240.02,756.33,18,11.62,10.01,15.49,25.18857759,238.93,9,79,25,18,79,48
50,25.85,40.28,6.57,6.47,33.74,126.6316579,227.74,920.59,30.5,46.98,8.04,7.9,123.9987285,226.06,37,79,209,55,79,274
50,23.32,20.12,18.11,12.27,7.06,27.10891089,228.38,783.28,24.38,21.73,18.33,12.75,27.57053588,227.85,30,79,27,34,79,30
50,32.81,28.02,25.52,17.51,9.52,26.0661506,228.89,668.73,34.93,30.56,26.34,18.74,25.67424643,228.85,44,79,14,51,82,16
50,5.38,2.07,2.07,6.96,4.89,88.10810811,241.66,361.48,10.68,4.65,4.65,12.73,73.35451657,241.13,2,79,3,7,82,10
50,38.09,75.81,2.19,0.6,74.41,189.351145,226.13,987.13,52.52,102.37,3.74,2.29,183.3118081,216.13,73,79,464,147,79,941
50,9.5,16.42,1.58,1.58,14.84,151.5832482,239.85,651.86,16.87,30.14,2.33,2.33,159.8275862,237.23,5,79,14,18,79,53
50,12.53,15.07,6.93,5.13,9.18,66.64209362,230.25,166.24,13.91,17.42,7.64,5.05,73.56360013,230.09,8,79,4,11,82,5
50,82.73,130.24,21.89,27.18,105.11,117.9019575,209.42,934.06,93.89,147.18,22.41,33.92,116.9623114,205.35,321,79,1023,421,79,1304
160,69.75,210.63,135.66,137.77,72.63,30.53960253,204.98,987.32,70.3,229.92,129.37,128.67,41.35584884,203.07,657,187,3515,643,193,3820
160,23.61,56.04,55.69,51.93,3.7,4.808749847,219.99,834.97,25.68,59.62,63.64,54.74,7.741573034,219.03,68,187,339,78,193,400
160,4.58,13.9,6.71,9.6,6.27,38.03376365,240.84,789.58,5.63,16.99,11.15,9.01,37.20053836,239.5,2,187,9,4,193,18
160,62.37,175.82,149.98,107.01,58.61,25.82657517,206.75,608.11,68.71,186.81,156.38,133.65,17.52998909,205.06,439,187,2523,532,187,3156
160,14.98,32.84,40.56,30.41,9.17,17.21414122,224.78,620.61,15.11,34.66,41.23,28.84,18.10369522,225.05,26,187,114,26,193,108
160,20.65,54.22,38.3,50.62,14.22,19.72893671,212.38,1141.39,25.32,67.56,47.05,60.9,19.57723207,210.53,45,187,596,71,187,865
160,14.18,43.37,26.82,28.07,15.95,32.41400366,229.71,171.66,14.95,47.03,27.83,28.74,36.18725869,229.74,26,187,26,28,193,29
50,50.88,97.16,3.94,3.92,93.14,177.5471339,223.15,1124.25,56.13,107.95,3.97,3.93,179.5425119,220.98,130,79,553,163,79,707
50,38.24,21.33,44.12,17.38,24.82,59.79717494,219,394.18,38.26,21.33,44.15,17.38,59.84793628,218.99,87,79,268,87,79,269
50,65.57,39.95,23.32,78.77,49.09,66.36862856,220.73,727.94,70.92,42.48,25.41,85.75,67.4368654,221.36,232,79,371,275,79,405
50,29.04,28.86,21.1,12.92,13.74,38.35877863,223.17,1099.73,29.62,28.43,22.16,13.56,36.58612627,222.05,51,79,139,53,79,149
100,37.48,58.45,53.26,42.93,13.28,16.71624418,228.25,1268.77,57,101.79,67.72,65.77,29.7900374,222.78,121,130,625,310,130,1129
100,10.42,36.78,4.73,3.61,32.59,144.5478723,223.73,1091.99,15.02,52.66,6.71,5.71,142.7473878,221.11,9,130,76,20,130,127
100,27.16,31.29,59.61,26.75,30.72,52.00169996,225.03,1017.85,39.07,43.57,83.13,42.59,47.31525784,223.84,62,130,131,139,130,238
100,26.18,60.85,26.04,26.54,34.37,60.93626025,214.81,918.3,29.98,65.73,32.81,31.36,51.80138568,217.89,53,130,407,79,134,388
50,30.58,31.54,8.58,26.1,20.72,61.12956811,227.6,599.06,30.62,31.7,8.48,26.13,61.63474589,227.45,49,79,63,49,82,66
50,23.41,21.66,14.08,14.94,7.16,28.21625888,224.61,1110.84,27.71,25.61,16.63,17.77,28.02866189,223.81,31,79,67,47,79,98
50,5.85,3.87,5.98,2.82,2.78,41.59431728,230.58,69.29,13.46,9.26,11.32,8.57,16.50085763,230.33,2,79,2,9,74,8
50,5.7,11.01,0.66,0.66,10.35,167.8832117,228.87,343.57,6.94,13.59,0.72,0.72,171.257485,228.55,2,79,10,3,82,14
50,6.36,7.13,4.82,1.81,4.61,60.5377907,230.56,107.98,7.29,7.21,5.43,3.16,40,230.56,2,79,2,3,79,2
50,8.58,13.5,2.54,2.54,10.95,117.9763186,228.97,200.73,13.71,19.81,4.93,4.94,100.2358491,228.23,4,79,12,11,79,24
50,15.31,22.06,8.07,1.44,18.21,109.629395,237.79,607.61,16.86,23.7,9.17,1.9,104.4866264,237.58,11,79,47,13,82,56
50,3.72,7.39,0.34,0.34,7.05,174.7211896,229,455.25,4.8,8.49,0.95,0.95,145.1395573,228.79,1,79,6,1,79,8
50,8.88,7.99,5.26,5.99,2.44,24.58419958,226.18,1374.94,9.72,8.73,6.09,6.23,24.41805226,225.61,4,79,35,5,82,43
100,15.67,28.25,26.51,13.12,14.22,42.01532115,223.25,799.22,17.18,31.26,28.72,14.44,41.78984144,222.88,20,130,116,24,134,135
100,56.51,128.66,60.71,55.55,70,57.59431651,212.6,970.49,61.02,137.74,63.92,62.84,56.2268431,211.67,263,130,1221,310,134,1412
100,22.45,41.31,29.81,26.13,13.68,27.4344473,229.23,198.26,23.13,42.71,29.92,27.56,27.88701467,229.2,33,130,49,35,134,53
100,33.76,54.46,40.32,51.47,12.81,17.29230769,221.12,810.64,38.47,67.93,41.77,56.97,24.81550369,217.84,98,130,444,129,130,737
100,17.16,31.29,21.42,21.62,9.71,26.28817436,224.48,1136.79,20.85,38.02,25.75,26.52,26.32628198,223.48,24,130,124,37,134,186
160,23.54,62.89,50.32,49.95,12.58,15.63495955,226.03,410.19,24.16,64.25,52.81,50.42,15.08836876,225.79,58,187,154,61,193,168
50,78.39,49.4,45.8,74.64,27.13,31.8417334,220.01,725.12,81.54,52.13,49.13,75.39,28.03283329,219.43,309,79,430,332,82,480
50,52.77,57.63,31.95,24.72,29.8,51.25984252,223.73,548.96,60.57,68.44,35.46,27.31,56.48197546,222.75,121,79,168,162,82,227
160,22.45,76.89,48.31,30.42,40.4,48.22644904,225.02,704.27,26.34,89.56,53.25,39.8,47.13323476,224.08,51,187,194,72,187,260
160,13.62,32.68,25.45,36.24,9.42,19.09505139,224.17,797.81,15.58,36.1,31.13,40.73,13.49573916,224.21,21,187,209,27,193,264
160,12.82,43.21,22.78,22.83,20.34,45.94685882,222.53,533.92,19.48,60.25,37.35,37.43,33.85914241,221.05,22,187,134,56,187,229
160,36.16,96.85,79.06,74.81,19.49,15.88624761,194.47,912.03,36.16,96.85,79.06,74.81,15.88624761,194.47,154,187,2371,154,187,2371
400,6.06,30.5,37.46,36.96,6.54,12.79069767,226.57,454.08,9.1,43.29,51.65,62.68,19.29958127,225.69,10,374,78,22,387,159
100,18.43,66.94,4.57,4.55,62.35,164.0283986,229.59,518.36,23.13,80.4,7.54,7.51,152.6977475,227.3,30,130,278,49,130,416
100,71.65,126.02,84.55,100.03,35.95,21.71925306,214.78,1278.82,88.71,147.61,114.56,122.46,15.13142501,211.28,436,130,1052,664,134,1821
160,61.58,132.81,146.87,127.23,15.63,8.281929665,205.92,1034.6,75.8,168.28,186.52,146.29,12.41693109,197.16,462,187,5685,691,193,8569
50,79.29,78.99,60.39,32.41,39.94,43.40182781,204.29,915.21,79.29,78.99,60.39,32.41,43.40182781,204.29,354,79,1162,354,79,1162
100,10.71,12.99,24.3,9.08,13.65,57.21371576,224.59,996.43,21.52,28.59,44.02,20.61,41.66487878,216.08,12,130,89,59,134,301
100,30.15,49.46,37.64,43.49,10.11,13.62278888,224.9,722.76,30.94,47.34,42.48,44.23,5.945542708,224.31,75,130,264,78,134,291
100,37.23,60.72,55.6,44.97,13.84,16.35563271,215.35,955.13,47.61,72.04,74.18,60.11,12.60117288,208.28,121,130,928,205,130,1623
100,11.45,22.59,11.72,15.27,9.6,36.68818072,229.15,458.22,12.2,25.26,13.2,14.4,43.35981839,229.2,11,130,24,12,134,27
100,15.94,24.59,26.17,18.27,7.24,20.59973924,226.64,1024.46,18.55,30.32,28.84,21.21,20.82866741,225.03,23,130,84,34,134,132
100,57.66,106.39,85.29,46.34,51.6,41.59314343,213.83,870.08,57.85,102.53,88.26,48.01,39.68592965,214.05,294,130,1619,296,134,1633
160,34.17,92.67,66.23,78.04,22.57,17.33350215,204.53,902.61,38.43,94.3,84.82,87.36,6.161813269,202.5,130,187,1900,163,193,2565
50,30.12,23.97,15.69,25.58,9.04,27.85101165,221.34,1266.1,62.56,43.77,35.84,55.91,23.76770956,215.83,51,79,153,249,82,723
50,30.2,16.5,25.76,23.13,8.22,24.30035174,222.16,931.65,46.25,25.24,35.85,39.09,24.41605111,217.58,46,79,144,116,79,357
250,26.52,161.33,89.16,36.94,107.83,68.385346,227.48,192.7,27.77,166.07,94.96,39.94,65.53477091,227.27,98,259,173,108,268,189
100,74,131.26,104.58,84.94,40.07,22.75702974,218.62,764.31,89.92,162.06,128.56,99.29,24.69031315,215.61,460,130,1081,682,134,1648
100,34.17,69.93,54.55,23.55,40.83,52.27318787,213.39,908.55,38.14,79.08,59.12,27.07,50.86222545,209.37,107,130,599,141,130,839
100,29.39,54.19,42.24,30.9,20.04,27.67611718,222.42,725.7,41.93,74.04,61.06,46.6,23.05998899,219.87,84,130,380,174,134,789
100,16.55,27.82,19.61,20.84,7.66,22.24989014,238.8,589.55,22.8,37.56,26.63,29.89,19.77040816,235.73,24,130,56,50,130,133
100,40.4,85.91,37.26,51.89,42.33,47.22380898,207.26,1152.01,48.18,103.59,45.8,59.4,48.84333541,202.49,152,130,1386,218,134,1996
100,36.72,69.38,54.55,35.18,29.54,33.6685312,227.06,374.74,40.95,79.87,58.92,38.65,35.03719567,226.31,113,130,161,142,134,211
100,66.64,100.89,86.77,87.42,13.94,10.02980951,232.4,543.59,71.73,111.98,93.1,91.05,13.44342012,232.03,345,130,656,402,134,771
100,24.42,65.85,14.76,25.19,46.63,86.72022684,221.4,802.4,28.67,78.95,15.81,29.48,90.63908564,220.06,49,130,237,68,134,339
100,27.41,46.49,33.94,38.31,11.11,17.45831228,218.67,1339.56,33.4,61.67,40.22,42.81,27.85763649,215.95,61,130,294,92,134,421
160,39.63,174.61,43.31,57.04,124.06,90.51134711,210.92,408.17,42.87,191.87,45.64,59.92,93.52788892,208.91,199,187,1038,234,193,1308
100,24.1,55.89,21.7,26.8,31.86,60.61883322,221.09,591.11,27.81,62.51,24.36,33.61,55.65239044,220.98,53,130,274,71,130,341
100,22.14,47.79,18.15,29.98,25.75,49.46830692,222.74,1078.95,34.34,69.94,34.23,44.61,41.02701976,218.68,46,130,188,124,134,545
100,44.72,85.5,46.11,62.19,33.88,32.35294118,216.5,697.6,47.23,86.5,50.57,67.61,26.78327145,217.68,185,130,607,206,134,650
100,47.5,87.58,72.76,45.49,36.39,33.6977117,216.64,593.6,52.1,95.64,82.82,47.32,37.1246346,214.08,213,130,799,252,134,1082
100,13.23,0.65,53.29,0.65,52.63,192.8558344,226.52,805.67,14.84,0.96,59.33,0.96,190.5959184,224.67,15,130,268,19,130,331
160,63.46,148.01,160.01,132.33,23.63,9.846712842,202.25,978.74,74,175.27,180.15,158.16,7.613224814,196.56,435,187,4293,602,187,5916
250,28.75,150.49,105.89,55.26,82.01,46.80400462,226.54,267.1,29.37,157.3,111.08,50,52.88648784,225.94,118,259,237,123,268,272
50,27.4,23.71,13.03,22.6,10.13,34.12537917,228.37,320.46,29.94,24.66,15.86,24.3,26.5967294,228.44,39,79,40,45,82,45
50,15.04,1.46,26.87,4.25,24.16,147.4217311,220.39,636.45,19.44,4.24,30.45,7.41,116.9833729,220.03,17,79,152,30,82,173
50,43.53,36.08,39.82,18.36,19.83,41.5658816,226.45,314.69,56.86,42.12,53.24,27.79,32.30207065,226.01,108,79,117,186,82,193
50,11.07,7.23,12.63,4.09,7.48,58.2045929,230.68,66.57,11.64,8.41,12.76,4.03,52.02380952,230.62,6,79,2,7,82,2
100,17.53,25.64,18.97,31.3,10.67,25.02964036,228.28,400.29,20.78,32.59,22.35,35.06,25.5,227.91,32,130,36,44,134,48
250,23.89,88.41,82.9,87.54,5.04,3.921189878,220.81,725.1,34.27,125.5,120.09,125.89,3.017659093,220.07,122,259,935,234,268,1426
250,19.6,116.5,71.8,24.06,78.79,66.01054813,207.26,820.33,20.45,114.84,75.86,30.84,58.23779002,206.45,60,259,1225,65,268,1406
250,14.89,46.53,72.69,42.08,28.3,35.19528828,218.41,397.28,16.91,54.13,82.11,46.91,34.4963145,218.33,48,259,549,62,268,610
250,46.62,162.04,198.28,145.24,45.27,17.65962497,207.07,949.4,46.62,162.04,198.28,145.24,17.65962497,207.07,369,259,2439,369,259,2439
50,19.33,20.26,5.14,16.47,13.58,63.171722,226.24,758.6,23.46,22.27,5.56,22.97,67.16535433,223.43,20,79,58,30,79,98
50,42.91,63.08,9.83,15.63,50.53,113.7339056,238.23,264.3,46.94,68.15,11.68,17.02,111.0996386,237.71,90,79,79,110,82,105
100,35.43,48.01,43.68,61.83,16.35,20.82464825,212.05,1313.27,39.1,53.86,39.58,75.97,34.5316097,206.83,118,130,421,145,130,656
100,38.81,60.49,54.2,53.47,7.02,7.915080875,215.95,1160.09,43.39,70.19,61.79,56.02,12.00531915,213.2,159,130,842,207,134,1140
100,19.83,36.65,26.13,23.13,12.29,27.98277267,225.84,657.63,30.39,59.56,39.7,32.41,35.7028936,223.45,37,130,154,93,130,348
100,4.07,3.05,6.41,8.17,4.48,48.09982984,229.7,375.39,7.19,7.56,10.69,12.88,27.14423386,229.23,1,130,8,5,130,19
100,45.02,87.6,50.83,56.67,34.02,34.70015377,220,964.69,58.99,108.24,73.85,73.57,27.01243839,214.87,191,130,692,328,134,1229
100,27.1,39.01,40.88,37.5,2.9,4.472271914,223.69,821,44.21,71.43,63.42,56.74,11.84821755,215.58,67,130,253,209,134,842
50,52.63,55.97,38.94,19.09,31.91,49.76315789,229.04,119.64,56.38,56.09,44.99,21.04,48.31313462,228.97,121,79,53,140,82,60
250,60.44,248.15,186.8,220.82,50.83,14.54320875,201.68,734.64,64.06,261.11,196.53,237.56,15.19131185,199.77,593,259,5608,662,268,6455
250,35.92,219.46,120.53,49.56,146.3,69.01039661,218.16,497.93,38.34,229.73,132.18,53.85,65.76630749,218.61,214,259,919,245,268,1069
250,26.89,98.01,87.09,92.45,8.74,5.937668888,222.79,1265.7,29.42,112.16,95.69,95.75,10.83003953,217.47,119,259,1485,144,268,1835
160,16.72,33.75,30.3,51.81,19.94,34.15328845,223.35,733.63,23.53,53.03,38.5,71.62,31.69475942,221.94,44,187,283,88,193,573
50,36.59,25.03,17,33.45,14.25,32.9491256,235.58,911.28,39.65,27.12,17.65,37.02,35.786771,233.43,68,79,119,84,79,150
50,35.52,27.46,26.79,22.67,4.51,11.58346334,224.2,874.02,51.57,31.72,37.22,42.76,14.84333035,214.26,75,79,157,170,82,371
50,40.34,32.78,24.43,30.14,7.35,16.09616485,225.76,584,43.07,34.28,24.84,34.16,20.11149228,224.63,101,79,159,125,82,201
100,32.06,70.72,31.18,36.99,36.82,52.75397797,223.31,738.14,40.89,91.37,39.87,45.92,54.72454279,221.17,107,130,150,181,134,256
100,18.05,34.69,30.34,13.18,19.61,49.44380514,225.1,790.24,19.31,31.48,35.07,17.09,38.70157819,220.09,29,130,131,34,130,191
100,10.24,38.79,1.73,1.73,37.05,175.4319527,237.57,608.84,10.9,41.13,1.91,1.91,174.5050056,237.54,9,130,51,10,134,56
100,21.3,41.93,21.7,28.63,17.76,36.34294385,225.53,428.48,25.19,48.39,28.11,32.63,33.02483277,224.78,42,130,137,57,134,191
100,17.66,28.89,29.91,17.69,11.72,30.61838149,225.81,557.33,19.64,30.9,32.62,21.56,23.977433,225.75,30,130,94,37,134,114
160,11.28,42.34,14.2,21.64,25.14,62.47122026,224.81,568.95,15.71,52.81,22.6,33.5,45.46873565,222.6,16,187,68,34,187,127
160,56.99,128.59,101.42,165.43,55.98,25.5032369,210.5,485.2,59.28,135.06,102.03,174.26,27.08885377,209.82,354,187,1270,384,193,1427
160,6.01,37.1,2.1,2.43,34.83,167.3552726,228.13,470.81,5.86,33.33,4.05,3.21,146.3414634,228.57,4,187,35,4,193,27
50,13.22,21.68,3.47,3.48,18.19,127.1742927,221.28,981.98,23.03,35.5,7.16,7.22,113.5124298,215.05,8,79,82,27,79,235
50,49.92,49.55,28.9,29.68,20.28,37.47341163,225.43,650.77,61.21,68.63,34.16,29.8,55.28320386,222.61,116,79,118,186,79,224
50,63.38,52.96,42.26,42.07,10.63,15.72583582,220.41,744.93,83.47,69.38,56.28,55.18,15.09621765,216.34,246,79,554,412,82,1036
50,17.39,18.5,10.08,9.07,8.97,47.41035857,229.52,176.09,21.7,21.8,12.65,12.54,39.17854863,229.21,22,79,24,39,82,40
100,13.83,0.15,0.14,56.79,56.65,198.4758234,232.93,602.53,17.2,0.53,0.53,69.94,195.5211268,230.9,13,130,137,20,130,209
100,47.99,103.3,56.65,48,51.23,49.02620822,217.74,1164.68,56.32,124.33,63.01,56.76,52.80213027,215.13,198,130,709,276,130,1000
100,24.58,28.85,15.94,61.69,40.47,73.80728775,210.81,663.13,40.04,49.06,36.78,87.67,51.58204138,201.77,52,130,568,153,130,1373
100,36.57,67.59,37.51,45.79,26.73,34.38266287,233.22,863.7,40.66,73.83,43.41,50.54,32.01215878,232.69,108,130,397,133,134,500
100,28.73,64.49,34.78,25.19,35.37,55.44753334,221.03,740.62,29.55,64.09,38.12,25.8,50.19920319,220.45,72,130,176,72,134,177
100,19.26,33.61,30.65,15.19,17.12,42.64317181,239.94,399.01,21.44,37.33,34.01,17.12,41.93985982,239.72,35,130,56,44,134,70
100,19.35,42.67,20.96,20.19,22,52.72011453,221.85,850.51,22.51,47.35,27.14,23.01,45.69230769,220.25,31,130,140,42,130,198
100,51.48,97.45,63.21,51.82,40.71,37.58942018,224.47,1092.25,55.64,105.77,69.44,54.46,38.15909784,220.7,223,130,1108,255,134,1385
100,25.3,36.68,35.01,37.93,2.46,4.187192118,226.39,781.08,27.9,39.95,38.31,42.58,5.710029791,225.85,58,130,159,69,134,194
100,67.01,116.64,79.84,94,31.4,20.46268246,215.26,899.36,67.26,111.05,80.96,99.55,16.69639182,215.23,394,130,1365,396,134,1373
100,10.93,15.92,15.95,13.21,2.7,12.08961846,235.44,842.52,12.61,16.87,20.43,14.7,17.86538462,233.14,10,130,135,14,130,190
160,33.56,89.66,73.89,69.14,18.71,15.59585715,220.91,624.76,33.56,89.66,73.89,69.14,15.59585715,220.91,159,187,483,159,187,483
160,24.75,95.09,48.05,28.48,59.07,66.22188556,216.65,925.82,26.41,95.66,54.84,32.62,56.71690695,214.36,74,187,647,81,193,845
160,14.98,47.45,42.61,13.79,31.13,60.16369764,220.04,664.95,15.07,50.26,39.71,14.48,58.41072283,219.29,30,187,308,30,193,316
