KVA,Load_percent,Ia,Ib,Ic,In,UB_percent,Min_V,Max_dis,Load_peak,Ia_PEAK,Ib_PEAK,Ic_PEAK,UB_PEAK_percent,Min_V_peak,Copper_Loss,Core_Loss,Line_Loss,Copper_Loss_PEAK,Core_Loss_PEAK,Line_Loss_PEAK
250,23.75,102.14,59.41,95.83,40.23,30.7521952,206.91,361.54,23.75,102.14,59.41,95.83,30.7521952,206.91,134,259,1504,134,259,1504
50,20.82,18.26,21.07,5.76,14.08,61.67664671,226.89,444.85,22.16,18.09,22.56,7.33,54.1684035,227.03,29,79,47,34,82,51
50,29.39,41.91,13.73,8.01,31.43,97.5333857,227.33,445.69,32.83,45.11,16.61,9.38,90.33755274,226.5,65,79,68,80,79,108
50,16.42,10.38,10.47,14.7,4.27,24.05063291,227.93,600.42,22.53,15.29,15.04,18.45,13.46863469,227.73,15,79,26,30,74,39
250,41.76,149.28,162.49,141.04,18.78,7.654424593,220.05,698.55,49.82,178.13,199.02,163.16,10.50322963,218.19,303,259,1098,441,268,1627
50,54.45,91.7,14.99,5.69,81.67,144.7944474,222.86,834.31,60.66,100.22,16.59,8.37,140.1821377,220.73,164,79,632,213,79,775
50,29.64,50.9,5.12,5.12,45.75,149.7546614,236.16,397.8,32.45,56.35,5.29,5.29,152.5773196,234.94,50,79,131,63,79,175
50,9.47,7.16,5.26,8.08,2.48,23.02439024,230.73,55.16,9.83,7.51,6.36,7.41,10.33834586,230.75,4,79,2,4,82,2
100,47.13,74.24,59.59,60.68,13.71,14.50311038,219.62,976.53,48.21,76.09,65.34,57.53,14.73160434,220.88,227,130,1085,239,134,1147
50,18.77,21.67,9.83,9.14,12.14,59.96555118,219.63,833.88,25.03,27.46,14.76,12,51.93655478,217.07,19,79,124,36,79,212
50,28.41,30.63,13.86,17.03,15.39,49.36605982,224.09,489.45,42.31,39.48,25.26,26.89,29.25897632,223.48,46,79,109,101,74,194
50,27.65,19.47,13.71,26.7,11.25,33.76753507,225.16,845.03,28.14,19.4,14.68,26.86,32.2284214,225.5,44,79,111,45,79,111
50,48.96,40.33,27.5,33.17,11.1,19.79207921,239.38,733.9,49.15,37.13,27.55,36.7,18.47504439,238.91,142,79,107,145,79,114
50,5.47,2.2,4.47,4.6,2.34,41.43744454,241.54,200.93,5.6,2.2,4.38,4.98,42.90657439,241.55,2,79,5,2,82,5
100,39.71,71.27,74.92,25.86,47.19,54.90845684,222.52,441.37,50.91,82.33,91.86,46.43,36.86429154,223.77,174,130,274,279,134,350
160,21.76,34.9,71.02,44.91,32.06,41.25837035,220.76,362.64,21.76,34.9,71.02,44.91,41.25837035,220.76,66,187,262,66,187,262
100,16.55,33.27,27.95,10.48,20.59,56.15062762,223.8,749.25,18.8,32.29,29.47,19.69,27.47697974,223.98,22,130,117,30,130,132
100,21.9,42.78,26.33,25.75,16.52,35.29411765,218.3,1073.4,40.37,74.27,52.22,48.44,27.37094838,216.08,43,130,332,185,134,1067
250,19.36,72.57,82.64,54.55,24.55,21.98226545,228.49,220.98,20.64,79.1,82.1,62.38,16.29841667,228.12,88,259,129,102,268,142
250,48.67,246.29,145.54,136.08,104.96,39.96135705,219.64,410.76,48.67,246.29,145.54,136.08,39.96135705,219.64,395,259,1260,395,259,1260
250,20.99,85.5,65.15,76.74,17.02,14.04635208,213.98,767.16,25.59,94.29,92.96,90.09,2.549217567,214.32,67,259,1017,121,268,1305
250,17.29,87.82,69.77,29.66,51.06,52.48064085,223.57,431.87,18.56,93.03,76.81,31.28,53.34128878,223.23,55,259,286,62,268,319
250,29.04,170.36,80.81,63.62,97.72,62.35585629,209,786.74,30.73,186.65,82.62,63.86,68.0875334,205.33,146,259,1468,163,268,1735
50,5.54,2.35,4.08,4.98,2.32,38.21209465,240.78,550.64,7.19,4.82,4.08,5.92,19.83805668,240.82,2,79,5,4,82,6
50,43.55,35.25,35.57,23.5,11.71,25.25445293,220.87,927.98,52.99,46.97,41.9,25.91,32.27914271,219.09,97,79,261,144,82,399
100,7.42,12.74,9.05,8.83,3.8,24.82037884,238.47,942.28,15.9,19.02,22.8,23.78,13.01829268,237.04,5,130,28,24,130,96
100,8.03,15.84,11.4,7.52,7.19,36.70886076,229.62,755.68,12.94,24.02,19.76,12.25,34.41013743,228.54,5,130,8,14,134,25
160,29.16,82.44,85.64,34.08,48.7,49.42619707,208.99,1152.07,44.39,134.3,116.26,57.32,44.14707029,206.85,98,187,1012,248,187,1897
160,12.44,34.89,30.03,21.3,11.89,25.88726514,228.91,466.35,13.49,38.19,31.97,23.34,25.11229947,228.95,26,187,29,31,193,33
160,37.7,115.09,65.21,81.12,43.16,32.07482213,214.86,1019.65,43.6,134.33,77.93,90.13,33.26829591,213.3,175,187,762,235,193,1135
160,23.13,76.3,39.09,44.95,34.33,42.75913683,217.22,838.89,27.95,84.3,53.98,55.53,30.48862288,216.83,64,187,342,95,193,474
160,43.64,116.23,129.84,56.66,66.62,43.8509563,221.1,348.33,46.56,124.43,138.26,60.28,44.00718333,220.65,215,187,432,244,193,503
160,7.8,14.01,28.05,11.98,15.15,55.71798668,230.46,43.84,9.02,17.94,30.96,13.58,48.65556978,230.42,8,187,5,10,193,6
100,11.56,17.97,6.5,25.59,16.62,61.04674391,221.95,1301.61,15.79,18.37,8.27,41.74,83.12372039,216.39,12,130,93,22,130,239
100,46.95,73.5,75.53,54.42,20.12,19.75423937,219.45,930.88,60.06,94.74,91.52,74.03,14.67593838,212.4,189,130,436,310,130,798
100,34.64,48.11,46.02,55.93,8.92,11.81527389,222.45,1048.07,39.46,52.65,53.28,65.02,14.10353905,220.24,105,130,383,140,130,574
100,18.61,29.76,26.38,20.65,7.94,19.325433,238.03,348.15,28.37,44.07,38.11,34.86,12.96138072,235.38,32,130,68,86,130,226
160,16.13,33.85,42.11,35.81,7.35,13.02675136,224.31,1141.4,24.43,43.35,66.46,59.52,23.19730703,219.09,34,187,241,84,193,477
160,13.15,26.65,26.4,38.1,11.47,25.39769611,224.26,961.32,23.03,47.58,53.23,58.83,10.58631922,220.24,25,187,89,86,193,370
160,10.56,41.25,15.81,16.11,25.28,69.12669127,229.84,151.52,11.73,41.79,18.6,20.92,54.18767679,229.97,15,187,13,18,193,14
160,7.45,21.73,13.47,16.46,7.23,26.19047619,230.27,273.06,8.29,22.4,15.95,19.07,17.03239289,230.24,9,187,10,11,187,12
160,10.19,66.37,0.46,0.45,65.9,195.9423306,226.54,1195.77,11.35,74.26,0.34,0.33,197.3174963,224,11,187,321,14,187,418
160,23.59,46.38,54.43,62.74,13.92,15.08407215,217.27,997.33,30.08,58.84,69.75,80,15.37465842,212.21,71,187,371,125,187,728
160,14.43,48.2,31.05,20.72,23.86,44.64339302,215.73,857.14,15.35,54.02,31.43,20.94,52.32634646,214.22,26,187,340,29,193,388
160,18.06,39.12,44.82,41.22,5.02,7.430488974,228.96,245.78,19.53,41.57,48.3,45.49,7.867907801,228.62,31,187,54,37,193,65
160,32.15,85.61,66.55,70.74,17.19,15.22207268,217.44,449.5,35.35,95.14,70.17,79.81,16.44092689,216.72,122,187,567,146,187,636
160,30.4,74.84,78.92,57.03,19.96,18.83391053,222.32,552.45,32.51,73.5,88.8,63.09,18.19512844,221.45,99,187,661,116,193,773
160,16.46,42.02,28.52,43.52,13.96,24.98684903,214.95,867.93,18.35,49.2,27.8,50.18,34.42365152,211.46,37,187,611,45,193,770
160,33.51,81.64,68.34,82.38,13.56,11.76622482,199.79,1034.54,37.89,89.25,80.99,92.5,7.524548984,199.48,128,187,1985,163,193,2521
160,48.81,110.7,105.16,122.67,15.45,8.708238561,222.79,284.77,54.63,127.16,120.65,131.19,4.498680739,221.53,264,187,834,331,193,1096
160,38.75,138.44,75.61,54.71,75.09,54.53192439,218.21,383.1,42.82,152.39,82.82,61.82,53.91374609,216.83,168,187,670,206,193,848
250,26.9,121.07,74.39,82.11,42.9,30.8534784,231.06,248.6,26.9,121.07,74.39,82.11,30.8534784,231.06,153,259,752,153,259,752
250,28.48,109.55,105.29,93.79,13.74,8.832582704,220.76,294.47,30.51,113.32,117.63,99.7,9.541811583,220.21,118,259,528,136,268,605
250,26.83,113.22,96.12,81.37,27.58,16.83808607,225.47,390.85,31.16,129.67,107.92,100.15,15.18031622,223.91,122,259,386,162,268,542
315,40.99,279.13,152.37,128.84,137.17,49.4431952,213.77,904.9,42.28,293.1,156.47,128.5,52.1096061,212.45,348,317,2170,372,327,2512
100,22.13,24.03,52.66,19.18,31.16,64.78564723,222.08,721.85,33.07,37.63,72.57,33.1,51.92602931,218.29,42,130,208,100,130,433
100,34.22,66.25,45.72,36.28,26.31,34.06408094,213.67,1021.94,42.66,86.37,53.18,45.31,40.16553067,200.17,103,130,593,169,130,1167
100,23.84,34.48,49.97,18.81,26.51,45.3515398,218.27,808.03,32.94,48.45,63.94,30.31,36.2789068,216.42,52,130,322,107,130,512
100,10.27,18.2,23.57,2.71,18.65,81.7221223,227.83,712.53,10.66,19.54,23.43,3.19,79.2677643,227.99,10,130,46,10,134,49
100,29.62,42.09,52.73,33.51,16.69,23.26813683,216.75,878.29,32.38,44.02,59.03,37.24,26.23137786,216.36,78,130,272,93,134,332
100,17.12,26.1,37.08,10.98,22.55,55.58252427,222.34,729.52,25.02,40.23,49.28,18.87,47.7671157,218.83,25,130,147,56,130,372
100,46.05,95.87,39.4,64.29,48.27,44.12206855,207.36,865.56,48.41,100.28,40.78,68.74,43.39370829,206.73,168,130,1036,184,134,1116
100,13.99,54.48,1.63,1.63,52.84,183.0620021,228.39,1141.02,15.74,61.32,1.81,1.81,183.276871,225.2,16,130,213,20,134,301
100,15.95,36.51,27.36,5.2,27.71,77.41421746,221.97,699.48,18.46,38.35,35.34,6.27,76.47573787,221.36,23,130,152,32,130,217
100,45.7,82.96,73.34,41.75,37.11,36.75839434,224.84,245.12,47,84.07,75.3,44.3,34.74738548,224.95,209,130,422,221,134,455
250,22.91,101.91,95.69,50.62,47.51,38.82040126,216.26,443.6,26.02,119.2,105.2,57.58,38.74033619,215.02,105,259,1239,136,268,1589
250,39.97,196.06,126.42,110.91,76.77,35.71609866,211.78,936.19,42.96,208.95,134.94,122.02,34.54315211,208.11,267,259,1796,311,259,2098
160,27.58,66.7,70.86,53.65,15.36,15.82553214,226.5,508.34,30.27,70.19,78.64,61.04,12.74598561,226.45,107,187,188,131,193,221
50,35.69,42.78,25.62,5.22,32.47,78.72860636,227.01,1305.2,37.86,44.26,28.74,5.09,80.44563965,227.67,68,79,185,84,82,218
250,25.28,75.48,90.87,107.57,27.36,17.81176986,226.98,282.48,26.4,78.87,91.23,116.01,21.64202579,226.31,83,259,230,91,268,275
160,38.96,106.11,82.33,81.74,25.46,17.82145237,202.09,875.49,57.56,152.89,123.21,123.22,14.8627667,200.87,174,187,2179,415,193,3222
50,17.83,16.26,11.3,9.21,6.26,32.6624966,237.77,843.25,19.62,19.3,12.44,8.72,43.10430054,237.06,20,79,50,23,82,68
50,14.43,23.72,3.79,2.25,20.73,139.1129032,239.62,396.09,15.43,25.07,4.06,2.69,136.3607794,239.53,10,79,33,12,82,37
50,59.46,58.18,45.22,19.26,34.22,52.89417903,237.72,696.16,59.46,58.18,45.22,19.26,52.89417903,237.72,198,79,135,198,79,135
50,29.67,23.48,18.12,22.65,4.96,15.39299611,228.25,583.55,38.58,24.31,33.74,25.51,21.13451412,227.88,44,79,53,76,82,79
50,50.57,46.98,33.52,29.03,16.09,28.67707477,222.56,584.73,54.81,51.79,35.72,31.21,30.87095687,221.45,132,79,245,154,82,298
50,31.27,29.59,21.15,16.97,11.12,31.10323438,223.19,866.59,67.29,54,39.23,52.53,19.25768386,218.06,53,79,118,293,82,498
50,14.41,12.39,10.8,8.01,3.84,22.98076923,229.85,441.32,28.21,24.26,20.56,16.26,20.13752456,228.86,12,79,8,53,82,33
50,77.82,63.59,73.91,31.09,38.13,44.67643395,219.48,729.47,86.15,71.25,81.28,34.12,45.15938923,218.74,365,79,548,444,82,653
50,42.5,32.29,34.15,25.59,7.77,16.58154949,222.29,856.21,54.02,41.96,46.63,28.41,27.15384615,219.18,110,79,236,184,79,378
50,39.47,75.84,2.81,2.8,72.99,179.3370166,229.6,804.24,52.71,98.29,5.27,5.23,171.0451328,221.64,97,79,355,186,82,693
50,18.45,15.35,13.87,10.74,4.08,19.36936937,229.29,534.53,24.24,20.33,18.75,13.42,23.31428571,228.83,17,79,22,30,82,39
100,46.48,125.45,37.68,38.33,86.76,86.81127767,210.04,932.14,48.96,132.58,38.34,41.31,87.4098855,210.9,188,130,993,210,130,1011
160,13.38,45.85,30.14,16.71,25.22,48.38187702,219.71,717.35,15.28,52.61,32.92,20.37,49.0368272,217.86,22,187,182,31,187,253
50,36.52,72.1,3.48,3.53,68.54,173.4167615,219.52,1001.85,36.52,72.1,3.48,3.53,173.4167615,219.52,96,79,197,96,79,197
50,42.05,21.48,41.16,28.43,17.26,35.58800922,222.05,428.47,42.7,21.53,42.85,28.1,39.00302768,222.03,120,79,192,119,79,187
50,11.87,9.4,7.07,9.24,2.25,17.50291715,229.64,493.44,13.28,8.74,8.63,11.37,18.68475992,230.01,7,79,8,9,82,9
50,37.63,27.96,20.12,33.4,11.58,25.92047128,225.53,581.66,41.69,29.93,25.49,34.87,15.86000665,225.46,69,79,90,86,79,101
50,53.56,53.92,17.65,44.45,32.56,54.36131701,215.3,666,73.3,64.88,27.49,66.42,48.06348007,209.16,136,79,386,265,79,721
50,5.77,5.55,3.17,3.18,2.37,39.91596639,240.29,476.66,9.51,9.58,5.01,5.02,46.55787863,238.98,2,79,11,7,82,31
50,16.18,10.85,13.63,8.89,4.13,22.53521127,241.23,355.93,18.35,12.59,15.08,10.18,19.52443857,241.17,14,79,15,18,82,18
50,32.15,34.59,27.88,7.16,24.68,69.15122792,229.38,272.6,32.83,37.28,26.48,7.34,69.02953586,229.22,57,79,27,63,82,30
100,60.71,95.38,96.17,71.59,23.92,18.38184997,197.56,1358.28,68.14,106.26,103.73,85.34,13.31053398,196.71,324,130,2592,430,130,3315
160,28.64,50.13,58,81,27.67,28.48305398,237.45,500.38,29.86,51.73,61.87,83.6,27.18052738,237.61,100,187,171,107,193,180
50,9.26,9.31,2.55,8.18,6.28,61.82634731,226.21,638.48,14.77,11.64,7.98,12.37,25.16411379,224.22,5,79,25,14,79,90
160,42.12,112.89,127.62,51.62,69.67,46.98935405,211.22,1027.76,42.31,113.59,129.34,50.51,48.36082334,210.12,196,187,1163,198,193,1239
160,34.47,96.29,63.75,78.96,28.08,20.86610879,221.07,457.69,34.97,98.44,64.22,79.81,21.79651091,221.16,167,187,594,174,193,639
160,26.06,73.82,64.53,42.32,27.6,29.7282338,221.99,448.75,26.65,73.21,67.19,44.39,27.93441204,222.51,82,187,482,88,193,484
160,41.18,153.43,63.88,68.36,86.52,61.1264746,218.14,722.99,43.41,162.95,66.78,71.42,62.32774365,217.62,207,187,798,229,193,892
160,24.88,71.24,51.18,50.08,20.86,23.89565217,219.77,825.91,26.13,72.75,55.06,53.35,20.47361448,217.71,70,187,607,78,187,731
160,5.69,12.26,15.11,12.03,2.97,15.05076142,230.6,105.64,6.52,14.06,17.37,13.78,15.26211015,230.54,5,187,5,7,193,6
50,14.22,12.43,10.13,8.22,3.65,21.15009747,230.43,94.39,15.75,14.51,10.32,9.27,27.65395894,230.31,10,79,4,12,82,5
50,16.72,13.6,13.49,9.11,4.42,24.50276243,228.11,768.28,21.64,16.95,17.41,12.51,19.92745893,227.39,15,79,25,25,82,45
50,27.43,16.96,26.92,15.53,10.73,35.93671099,229.18,376.31,35.47,23.27,33,20.53,28.90625,228.15,39,79,26,70,79,54
50,48.65,31.67,50.18,23.52,23.35,42.86798899,220.67,588.6,54.88,36.51,52.95,29.41,33.633381,220.75,118,79,291,158,79,326
50,18.34,18.63,12.5,8.59,8.76,40.70996979,226.84,523.7,34.54,25.54,27.07,22.19,11.0026738,226.43,20,79,36,82,82,86
50,30.54,36.16,14.94,15.03,21.12,64.04052624,225.03,917.68,52.55,53.4,35.2,25.22,40.74855034,221.55,43,79,108,141,82,290
50,52.76,38.89,43.81,31.57,10.11,17.11735364,209.28,843.97,55.87,39.17,48.37,33.48,19.90580069,207.29,184,79,709,206,82,840
50,40.99,51.49,20.19,17.1,32.86,73.99189007,220.56,587.65,50.68,58.8,32.44,18.54,60.68500638,219.34,96,79,200,153,79,281
50,15.73,15.23,7.38,11.46,6.8,35.01614323,230.07,434.62,23.31,20.62,12.96,16.89,22.96413711,229.04,15,79,11,36,79,34
50,30.64,15.99,22.64,27.73,10.21,27.7124774,223.89,974.77,33.04,17.54,24.91,29.1,26.45702306,223.58,48,79,145,56,82,169
50,24.65,20.53,21.91,10.94,10.31,38.51629824,226.73,738.44,27.83,19.75,27.58,12.93,37.30501162,226.75,32,79,49,40,82,61
50,5.29,3.77,3.6,3.54,0.2,3.666361137,241.36,679.88,5.43,3.95,3.62,3.62,5.898123324,241.26,2,79,6,2,79,7
50,57.47,62.59,34.4,27.51,32.02,50.81927711,216.77,1003.16,74.98,86.81,37.33,38.32,60.30407485,210.07,180,79,540,336,82,853
50,3.34,5.33,0.77,0.77,4.55,132.7510917,241.2,563.96,7.77,13.19,1.42,1.42,146.8496569,238.61,1,79,2,4,82,17
50,58.99,52.37,52.54,22.87,29.29,46.3061512,222.94,764.25,62.98,54.02,52.08,30.33,33.30645752,223.29,236,79,233,270,82,286
50,9.39,7.22,6.77,6.33,0.77,6.594488189,229.22,368.7,10.38,8.01,7.37,7.09,6.94259012,228.89,5,79,18,7,82,26
100,17.44,23.45,27.71,24.4,4.13,10.01852832,219.31,968.86,19.32,26.04,31.63,26.01,13.39627151,217.4,26,130,284,32,134,363
50,64.37,57.34,38.19,37.27,19.63,29.53313253,239.88,294.16,71.05,64.65,44.28,37.66,32.30779726,238.24,241,79,136,317,82,249
100,46.91,102.68,69.61,31.02,61.22,54.22753431,207.76,699.59,49.2,110.73,71.89,30.61,56.93382732,206.52,165,130,979,181,134,1107
160,79.44,232.41,206.69,112.4,104.96,38.85766092,191.46,719.13,73.83,235.43,164.58,112.49,37.81268293,209.66,703,187,3517,595,193,2440
50,10.97,8.48,14.51,0.77,11.9,90.27777778,227.56,581.29,16.84,16.53,18.53,1.41,88.40142583,226.81,8,79,27,17,74,59
100,11.62,4.29,27.7,18.33,20.27,74.42368839,218.77,825.27,13.76,6.67,30.31,22.61,66.42054036,219.02,12,130,124,18,130,143
100,13.92,26.29,20.64,13.35,11.22,33.56005309,229.59,263.14,16.9,29.8,25.15,18.27,25.14340344,229.42,19,130,14,27,134,18
100,14.83,21.38,32.63,10.21,19.41,52.4291498,228.09,512.01,15.15,21.17,33.93,10.53,55.09675453,228.36,20,130,44,21,134,43
100,38.89,59.15,51.35,49.96,8.53,10.58830861,240.67,234.76,41.68,68.58,52.18,51.23,19.62323391,240.41,113,130,72,129,134,87
100,10.54,19.56,13.47,12.63,6.55,28.5151117,227.7,405.88,13.14,25.49,14.51,16.93,34.32285263,226.16,14,130,62,22,134,136
100,13.03,44.94,4.41,4.39,40.51,150.8745813,227.67,766.45,17.55,65.43,3.51,3.48,171.0439105,221.26,15,130,268,27,134,577
100,22.99,42.06,23.33,34.2,16.31,29.72185962,224.2,619.72,28.6,48.25,30.8,44.86,25.4297474,222.74,39,130,142,65,130,236
100,27.26,56.95,38.8,22.33,29.95,44.69004065,226.5,335.32,27.26,56.95,38.8,22.33,44.69004065,226.5,84,130,131,84,130,131
160,7.66,22.24,22.81,8.01,14.42,54.71164719,219.67,945.24,6.86,25.64,12.86,9.02,61.86868687,226.79,8,187,137,6,193,73
160,23.85,75.93,20.64,68.8,51.17,62.55669106,214.35,1098.09,29.59,92.71,25.91,86.57,62.11803694,209.94,70,187,865,112,187,1295
160,26.11,96.37,42.39,42.25,53.79,59.72045743,226.34,279.85,28.67,107.02,46.66,45.12,61.49899396,226.03,74,187,162,89,193,200
160,15.68,44.2,35.44,29.06,13.1,21.98712052,227.27,666.87,18.38,49.91,41.86,35.65,17.50902527,226.59,37,187,137,53,193,212
160,85.76,210.12,200.97,184.31,21.92,7.133019819,208.99,606.04,94.85,231.64,238.96,188.07,14.34102054,205.77,927,187,2926,1126,193,3421
160,36.61,103.44,74.75,63.58,35.31,28.35339372,237.6,480.94,39.21,117.87,78.01,63.1,36.53950112,237.07,156,187,330,178,193,392
160,36.63,100.22,93.58,60.23,36.24,28.87060583,211,844.22,36.63,100.22,93.58,60.23,28.87060583,211,163,187,1292,163,187,1292
160,20.65,81.8,51.53,9.8,62.57,79.45923287,229.21,130.31,23,91.72,54.98,12.75,76.01128881,229.09,41,187,43,49,187,52
50,15.09,22.79,4.9,4.98,17.81,109.2745638,223.36,996.34,18.78,27.71,6.39,6.55,104.501845,221.09,13,79,84,21,79,139
50,50.93,108.47,0.95,0.97,107.49,194.7821361,218.28,646.63,60.96,129.86,1.14,1.16,194.7790557,216.06,128,79,473,190,79,677
160,23.44,64.36,49.72,40.68,20.65,24.76092013,237.97,263.08,24.38,66.82,51.98,42.2,24.50931677,238.05,65,187,147,71,193,153
160,27.24,66.56,87.56,34.75,45.08,44.80330386,216.92,990.87,27.24,66.56,87.56,34.75,44.80330386,216.92,74,187,636,74,187,636
50,11.6,11.58,8.37,5.17,5.54,38.29617834,226.85,1034.19,22.89,26.69,12.91,9.96,61.56174334,220.72,8,79,30,33,79,166
50,56.62,45.98,30.22,46.45,15.93,26.08234815,224.1,492.44,62.33,53.93,33.11,47.98,26.43312102,223.63,195,79,200,227,79,229
50,29.08,24.66,21.42,16.89,6.73,19.53311101,225.72,879.67,43.95,32.92,31.09,31.18,3.750393949,222.76,51,79,94,123,79,276
50,10.3,16.73,2.26,2.26,14.47,136.1882353,238.9,532.73,11.64,17.43,3.28,3.28,117.9658191,238.61,7,79,21,8,79,23
50,13.93,9.09,12.25,8.81,3.3,21.89054726,228.72,731.69,15.24,10.27,13.3,9.43,20.90909091,228.62,13,79,20,15,82,24
50,27.66,56.68,0.2,0.2,56.48,197.8976875,231.81,872.44,27.66,56.68,0.2,0.2,197.8976875,231.81,40,79,173,40,79,173
50,9.75,11.54,7.7,0.87,9.35,87.0213824,239.83,240.18,12.82,16.45,8.79,1.21,86.57844991,238.83,6,79,18,10,82,35
50,31.39,29.21,18.2,20.56,9.97,28.92452553,219.7,977.14,41.64,40.66,23.49,26.04,35.24781018,214.07,50,79,146,87,79,309
50,36.69,60.77,10.98,7.72,51.4,129.4073235,219.47,1035.51,45.85,67.31,17.25,14.77,103.2920568,214.43,71,79,223,123,82,412
250,30.68,141.14,107.48,83.89,49.62,27.34053111,227.41,210.28,31.54,146.75,105.18,89.94,28.7770205,227.45,133,259,192,140,268,206
250,20.9,111.4,59.56,55.48,53.87,47.58876524,228.47,165.17,22.16,121.24,61.47,57.42,51.46795486,228.26,57,259,70,65,268,82
250,20.1,64.88,76.7,76.22,11.44,10.63360882,222.7,599.78,20.1,64.88,76.7,76.22,10.63360882,222.7,81,259,588,81,259,588
160,56.85,151.49,132.87,110.08,35.37,16.27623973,215.66,446.01,57.5,157.77,126.1,115.06,18.64487504,215.14,469,187,1520,486,193,1634
160,7.9,22.48,20.28,12,9.56,34.25858291,230.59,125.86,8.76,27.22,21.75,11.73,42.02635914,230.52,8,187,5,10,193,7
160,14,44.15,29.68,23.17,18.58,36.54639175,228.49,178.22,14.73,44.29,31.56,26.24,30.14986776,228.4,26,187,75,28,193,89
100,18.9,35.93,21.41,24.51,13.22,31.69211973,229.71,390.14,19.09,34.18,22.63,25.86,24.03532116,229.55,25,130,21,26,134,23
50,57.46,49.08,53.1,22.28,28.53,46.29599871,216.58,956.65,78.92,68.12,70.36,32.5,42.97578664,212.19,201,79,525,394,79,907
50,28.41,45.73,10.09,2.79,39.8,134.0726838,234.76,968.53,28.41,45.73,10.09,2.79,134.0726838,234.76,42,79,115,42,79,115
50,94.19,89.03,36.59,78.47,48,46.21490519,214.52,855.9,95.62,92.65,35.45,79.11,48.67525699,214.83,440,79,714,455,82,728
100,18.9,34.14,17.72,29.99,14.43,35.05192425,217.97,994.22,28.59,58.86,21.42,43.57,48.11465482,207.81,31,130,341,74,130,868
100,46.77,100.84,53.33,48.5,49.95,49.26728179,215.11,869.35,53.14,115.77,61.6,52.92,50.8141908,213.39,168,130,611,213,134,769
160,52.82,152.77,115.87,97.81,47.78,25.06753991,218.47,883.29,56.53,165.5,120.25,106.46,26.59034701,217.72,325,187,1134,372,193,1279
50,35.22,60.12,7.47,5.08,53.85,148.19045,237.19,526.98,37.9,64.38,8.18,5.64,146.9820972,237.05,64,79,113,74,82,125
50,20.01,40.91,1.21,1.21,39.7,183.244865,223.75,788.57,23.15,45.01,2.56,2.58,169.2522433,222.82,22,79,122,32,79,160
50,6.17,6.47,3.13,3.13,3.34,52.47446976,241.64,307.14,8.09,8.32,4.18,4.18,49.64028777,241.46,2,79,4,4,82,6
50,13.65,10.52,16.92,2.12,12.77,78.48443843,225.22,746.23,26.95,24.35,22.59,11.41,41.33676093,219.94,12,79,70,47,82,188
50,8.47,8.66,4.61,5.08,3.84,41.58038147,230.68,71.03,8.81,9.49,5.42,4.15,49.37040923,230.65,4,79,2,4,82,2
50,47.47,40.99,22.75,39.08,17.43,33.62186345,221.3,911.08,57.29,49.13,28.76,46.2,30.46982029,220.52,137,79,236,196,82,319
50,16.58,13.7,9.91,12.29,3.3,17.18662953,227.41,616,19.46,16.18,9.73,16.22,30.71445526,226.83,15,79,45,24,82,61
50,19.81,17.57,12.72,12.6,4.87,22.8957799,223.57,1453.5,36.07,29.97,24.28,23.87,15.0921659,219.27,24,79,119,88,82,411
100,50.29,84.77,61.04,72.13,20.42,16.68807929,211.79,988.77,67.66,115.88,83.87,93.53,18.53518822,206.45,204,130,1039,383,134,1875
100,25.6,42.98,42.76,25.15,17.51,31.9595996,221.65,679.03,25.76,43.84,42.46,25.3,31.98924731,220.4,59,130,295,60,134,344
100,43.07,62.27,58.58,65.76,6.42,5.824982584,218.43,1140.21,48.07,67.67,66.98,73.63,6.054349914,216.96,157,130,400,191,134,522
100,12.91,24.74,18.53,12.64,10.49,32.74906099,227.98,271.19,12.91,24.74,18.53,12.64,32.74906099,227.98,13,130,32,13,130,32
100,21.48,38.35,24.19,30.49,12.24,23.66978394,227.85,219.28,21.7,45.69,21.99,26.34,45.78813019,227.38,40,130,71,43,134,89
100,26.66,37.99,42.85,29.15,11.83,20.49277207,237.29,610.91,32.6,46.12,50.04,38.35,14.46732585,236.3,59,130,146,87,134,228
100,47.52,92.48,61.83,51.62,36.43,34.72539212,212.98,1215.38,58.06,102.44,86.75,62.47,25.53047763,209.57,196,130,800,299,130,1255
160,12.83,27.54,30.5,30.91,3.18,7.116357504,229.37,211.57,12.83,27.54,30.5,30.91,7.116357504,229.37,23,187,39,23,187,39
160,36.24,130.15,45.94,75.24,72.26,55.35351928,211.4,1002.88,39.63,135.39,57.6,81.89,47.76266007,209.21,147,187,851,173,193,1049
160,24.26,70.38,33.93,63.91,33.14,39.48995363,220.91,764.66,24.72,66.1,36.74,68.54,35.68677792,221.64,69,187,491,71,187,485
160,32.61,74.45,58.13,82.78,21.51,19.02395988,228.48,1230.81,37.06,83.35,63.9,97.51,21.67837882,224.65,126,187,555,164,193,757
160,54.97,144.55,124.59,112.22,27.91,13.71145374,206.55,861.88,57.32,149.32,131.31,117.07,12.63766658,205.26,359,187,2033,392,193,2272
50,12.55,23.2,1.34,2.64,21.22,156.0706402,226.78,675.23,14.34,26.29,1.64,3.12,154.0096618,226.32,7,79,38,9,82,49
100,40.96,94.55,61.54,21.42,63.18,63.79922258,224.02,461.34,48.8,112.13,75.67,23.7,66.38297872,222.89,150,130,372,210,134,542
100,23.66,36.91,36.18,29.42,7.09,13.90108282,220.54,1091.68,27.93,43.26,42.14,35.58,11.77054059,217.92,53,130,341,79,130,504
100,57.34,130.7,59.28,58.56,71.01,57.76132614,210.83,991.79,59.93,141.8,61.1,56.9,63.74133949,209.47,261,130,989,286,134,1096
100,2.76,5.37,4.51,1.48,3.54,60.91549296,241.3,655.35,3.08,6.26,4.25,2.21,47.87735849,241.13,1,130,3,1,130,5
160,46.89,126.73,90.66,92.39,34.79,22.72903351,227.95,853.75,48.84,131.27,89.78,101.62,22.0472929,228.06,264,187,1279,294,193,1408
50,28.93,30.12,28.68,0.88,28.13,95.57640751,229.6,1058.48,38.52,39.19,37.88,2.39,90.976592,227.34,38,79,198,70,79,344
50,27.08,18.37,17.57,22.7,4.76,16.13233288,226.67,793.19,35.66,23.88,23.89,29.46,14.43739479,225.97,43,79,67,73,82,116
50,31.71,25.6,23.85,19.22,5.7,16.03320227,227.64,565.79,35.36,27.58,27.95,21.04,17.56562622,227.24,54,79,82,67,82,104
50,39.37,42.28,20.9,22.09,20.81,48.75102615,225.08,533.44,42.12,44.77,22.42,24.04,47.22130878,224.87,71,79,124,83,82,140
50,42.62,23,30.88,38.42,13.28,25.24377031,226.29,736.39,49.67,27.28,34.8,45.51,26.89841063,225.08,93,79,115,129,82,186
50,8.15,6.45,5.18,5.18,1.27,15.11005354,241.22,424.02,16.86,14.99,9.88,9.89,29.37284235,239.84,4,79,11,20,82,44
160,19.17,57.44,34.72,40.74,20.34,29.66139955,228.63,303.96,21.33,64.89,36.21,46.78,31.64051934,228.32,39,187,76,48,193,91
160,6.77,15.3,16.72,14.89,1.64,6.928160307,226.63,456.85,7.85,18.29,19.56,16.55,8.731617647,225.99,5,187,82,6,193,112
160,7.9,22.9,12.13,17.12,9.34,31.73537872,240.39,640.53,8.47,24.81,14.26,16.8,33.21997494,240.27,7,187,19,9,187,25
160,9.49,25.33,18.62,21.81,5.85,15.55656934,225.78,891.53,10.22,26.27,19.89,24.67,15.75603558,223.31,11,187,58,12,187,83
160,49.11,114.55,116.48,109.6,5.54,3.472976543,193.8,1000.83,56.41,129.48,135.3,126.57,3.717899578,188.47,320,187,3356,423,193,4362
160,23.75,50.64,65.27,48.73,15.51,18.93221574,222.85,470.27,24.47,51.28,67.79,50.56,19.89034958,222.22,74,187,390,79,193,418
250,6.41,22.24,21.68,25.46,3.52,10.08936293,228.71,514.31,13.31,48.29,47.2,48.7,1.796241071,226.75,9,259,54,44,268,260
100,30.83,75.32,44.04,14.24,52.96,69.13173653,207.14,814.64,35.11,84.98,48.83,18.34,67.55833059,202.02,84,130,584,114,130,828
50,12.9,20.04,3.94,3.95,16.08,115.2524168,226.65,742.08,16.99,24.66,6.05,6.06,101.1966277,225.85,9,79,25,15,82,36
50,51.58,57.06,25.84,28.82,29.73,53.22234157,223.09,1047.11,60.44,65.65,29.65,35.63,50.42389063,221.91,129,79,218,177,82,306
50,52.65,36.95,55.31,21.78,28.7,45.50157839,212.51,1034.8,82.43,57.58,80.03,40.97,34.44394669,211.43,170,79,700,441,82,961
50,39.55,55.34,19.54,10.79,40.79,93.7901249,224.2,758.75,47.09,60.35,28.44,13.21,77.5,223.03,97,79,174,140,79,245
50,73.38,68.32,51.97,38.67,25.48,28.93809763,222.97,395.87,80.97,79.31,53.42,42.69,35.63447725,222.17,276,79,296,335,82,380
100,9.73,28.83,9.54,3.75,22.72,105.3418803,215.73,930.73,9.73,28.83,9.54,3.75,105.3418803,215.73,8,130,191,8,130,191
100,44.05,63.3,61.59,66,4.08,3.72465818,202.94,1420.15,49.98,70.63,73.53,72.41,2.160964122,200.9,194,130,968,254,134,1227
100,41.33,95.21,45.12,38.78,53.4,59.47183295,221.97,670.8,41.33,95.21,45.12,38.78,59.47183295,221.97,147,130,328,147,130,328
160,11.82,40.24,19.17,22.48,19.51,47.41726707,222.99,792.65,14.01,44.66,25.02,27.42,37.98146241,222.5,16,187,185,23,187,262
50,45.52,86.37,3.79,3.78,82.54,175.8249947,226.1,761.1,52.3,98.82,4.57,4.57,174.6017043,224.3,109,79,390,150,79,521
50,40.95,30.55,28.7,29.42,1.65,3.360775911,227.83,567.54,44.2,31.05,32.07,32.6,2.684914333,227.65,95,79,79,109,82,91
160,28.09,78.12,61.61,55.03,19.82,20.33271719,221.81,600.98,36.33,95.22,86.83,69.9,16.76920024,219.99,91,187,415,155,187,651
50,37.8,21.75,28.72,31.39,8.6,20.29074029,226.54,468.25,51.18,28.65,39.9,42.29,22.45579213,225.47,79,79,109,155,79,203
100,67.46,90.77,112.29,89.33,21.74,15.21255857,207.88,861.74,74.59,99.18,129.56,94.61,20.20411319,206.04,376,130,1266,462,134,1577
100,20.27,35.35,35.14,17.32,17.92,40.8267851,222.73,988.19,23.47,42.8,37.49,21.36,36.9601574,222.41,36,130,118,50,130,184
160,32.69,111.32,59.4,55.92,52.49,47.35262972,192.72,718.81,32.69,111.32,59.4,55.92,47.35262972,192.72,149,187,2284,149,187,2284
250,33.12,204.8,98.67,55.61,129.49,71.10393227,193.57,613.5,33.12,204.8,98.67,55.61,71.10393227,193.57,189,259,4292,189,259,4292
160,4.22,6.77,11.13,11.32,4.44,30.49281314,229.53,543.96,6.32,10.67,14.63,18.46,26.85100548,228.54,2,187,11,6,187,27
50,8.59,2.46,2.4,12.84,10.4,117.6271186,241.61,530.71,11.7,5.23,6.6,12.3,52.92167426,239.6,4,79,7,9,82,16
100,13.71,59.11,0.15,0.15,58.95,198.4851035,216,1151.07,17.2,73.8,0.36,0.37,197.0615859,214.41,16,130,315,26,134,480
100,34.34,79.79,42.91,26.1,47.19,60.86693548,205.99,1290.64,40.47,83.93,61.87,29.56,49.42974453,202.59,92,130,766,135,130,966
100,26.39,63.72,16.09,29.08,42.67,75.55331068,222.63,1261.3,36.71,77.98,33.62,39.88,54.43622921,221.92,58,130,508,123,134,704
100,47.98,121.08,58.04,28.86,81.01,74.65140879,207.65,975.47,55.4,143,65.62,31.51,78.6532295,200.58,198,130,1541,270,130,2273
100,21.78,38.15,26.71,29.47,10.33,21.3293756,225.22,787.44,21.78,38.15,26.71,29.47,21.3293756,225.22,41,130,149,41,130,149
100,19.27,35.7,14.77,33.02,19.51,46.92777578,224.56,618.18,19.27,35.7,14.77,33.02,46.92777578,224.56,28,130,179,28,130,179
250,25.04,102.08,89.09,80.14,18.67,12.87457152,204.98,1173.39,30.74,122.72,111.95,98.47,11.32556883,192.79,113,259,1711,179,259,3359
100,17.5,28.84,18.13,25.2,9.44,24.63627546,237,577.18,19.05,39.01,16.55,23.02,48.93102571,234.91,27,130,96,33,130,136
100,7.32,29.16,0.82,0.21,28.65,189.7648228,237.41,834.6,10.72,42.34,0.94,0.94,187.2455902,231.86,5,130,36,10,130,103
160,6.58,12.73,22.7,10.2,11.43,49.24391847,229.88,149.41,7.37,14.88,25.02,11.18,46.94596711,229.82,6,187,13,6,187,15
100,9.38,13.85,12.14,12.71,1.51,7.364341085,239.99,771.88,14.94,18.84,24.86,17.93,21.01249392,236.78,8,130,44,20,121,107
160,47.04,133.33,144.41,48.59,87.99,55.33049367,210.21,788.76,57.77,155.14,180.91,64.85,51.4716887,210.77,252,187,1595,387,193,2191
100,37.36,70.08,33.98,50.11,31.08,36.36894337,239.71,262.24,38.35,67.7,36.25,54.28,31.27093472,239.65,113,130,114,119,134,117
100,33.01,78.62,29.35,35.06,46.6,64.90246801,220.42,520.96,35.67,88.24,28.66,37.67,71.2622113,219.62,102,130,316,117,134,370
100,13.47,26.08,13,19.25,11.37,34.13337905,225.72,410.08,18.22,44.16,11.54,23.22,67.86619361,224.83,16,130,81,30,130,106
100,20.32,31.41,25.82,30.78,5.25,11.98727417,226.14,390.83,21.01,27.24,29.03,34.75,14.53526697,227.05,35,130,105,37,134,101
160,42.62,132.77,95.8,67.01,56.29,34.75539617,220.28,728.53,44.56,135.78,105.13,68.17,33.83266468,220.64,203,187,856,224,193,946
160,5.1,16.99,5.29,13.03,10.31,55.05522515,230.49,126.91,5.1,16.99,5.29,13.03,55.05522515,230.49,4,187,3,4,187,3
160,27.24,96.48,48.94,43.48,50.38,53.223928,220.71,580.11,28.82,101.26,53.28,45.27,52.03443271,220.06,95,187,656,107,193,763
160,25.72,71.75,75.9,30.69,42.76,48.37389256,212.12,1198.45,29.09,84.95,83.03,33.69,49.883473,209.21,92,187,938,119,193,1223
160,37.98,124.34,72.79,66.24,53.62,41.63344344,206.83,1127.56,42.35,139.66,79.62,74.47,42.63148936,203.1,177,187,1341,218,193,1742
160,65.29,183.78,142.75,126.55,49.1,21.68711927,210.38,539.36,67.68,190.48,146.53,132.7,21.65804433,210.07,555,187,2275,596,193,2500
50,51.97,76.11,17.52,18.95,57.7,102.8157754,219.72,506.26,51.97,76.11,17.52,18.95,102.8157754,219.72,163,79,349,163,79,349
50,86.47,65.32,52.18,69.84,15.33,16.44069606,212.21,701.89,92.03,69.46,57.55,72.38,13.41090325,212.38,382,79,818,433,82,878
160,23.63,83.02,36.4,44.43,42.59,52.00488251,221.47,266.51,23.63,83.02,36.4,44.43,52.00488251,221.47,81,187,391,81,187,391
100,22.11,46.8,24.67,24.3,22.27,46.60123212,227.6,344.53,25.4,53.04,29.27,27.73,44.60196292,227.62,43,130,85,56,134,109
50,37.89,34.49,25.36,22.22,11.01,26.07530157,227.95,227.36,83.73,68.23,58.54,54.63,12.83902977,226.05,87,79,70,426,82,354
100,21.02,35.51,35.55,19.99,15.46,34.13509061,223.2,978.99,38.23,62.2,66.61,36.83,33.2950978,216.96,38,130,136,137,130,522
100,39.84,95.32,51.55,25.78,60.35,65.62988705,214.46,538.46,43.87,103.77,58.83,27.5,63.76117833,215.72,152,130,744,187,130,835
100,22.08,38.15,28.14,29.35,9.56,19.66750314,222.52,872.72,23.13,39.06,31.18,29.96,16.94610778,221.2,40,130,160,45,134,192
160,21.71,74.08,41.28,35.12,36.22,47.68740032,227.93,398.2,26.82,71.12,57.25,57.53,14.77138246,227.59,71,187,90,110,187,186
160,2.72,8.45,6.43,3.99,3.87,36.56597774,230.78,773.7,11.8,30.32,26.33,25.14,11.21163956,230.2,1,187,1,25,187,33
50,40.47,78.45,2.54,2.53,75.88,181.7887931,231.95,645.28,48.17,91.79,3.81,3.81,177.0043255,229.85,99,79,339,149,79,492
50,24.34,19.87,15.76,14.57,4.86,18.74501992,238.35,921.82,37.9,29.75,25.24,23.17,14.1888434,235.37,30,79,38,77,79,101
50,29.05,30.25,24.28,8.38,19.59,60.03814974,227.13,744.29,38.6,38.75,33.87,10.97,60.62926187,225.07,37,79,48,67,79,95
50,28.33,25.15,10.89,25.31,14.29,46.74816626,227.4,484.47,66.88,70.37,29.87,44.64,45.71369409,226.12,55,79,62,305,82,243
50,9.91,9.47,4.86,6.1,4.13,39.06020558,240.72,702.4,12.82,10.66,7.18,8.6,20.95310136,239.97,6,79,14,10,82,29
50,61.16,47.06,56.65,28.77,24.01,34.85054348,210.82,1139.08,65.4,50.85,53.88,36.94,21.77595821,217.04,214,79,645,242,82,677
50,28.7,21.97,25.26,14.93,9.09,27.94401544,229.33,144.22,30.34,25.79,26.32,13.59,37.94520548,229.33,45,79,18,51,82,21
50,42.32,70.03,8.45,13.2,59.19,129.1557592,211.16,1151.78,48.67,80.53,9.82,15.09,129.125569,207.75,106,79,389,142,82,546
250,13.92,61.77,41.94,47.03,17.67,22.93352793,222.95,481.74,19.32,80.44,64.13,64.73,15.29861443,221.66,43,259,369,88,268,656
250,4.21,12.66,17.02,15.9,3.91,16.67397982,230.2,234.83,4.59,7.75,20.33,21.65,53.2475367,229.82,4,259,6,4,268,14
100,8.21,9.18,10.32,16.04,6.33,35.39673607,222.75,803,9.96,10.56,12.96,19.64,36.51529194,221.21,5,130,62,9,130,92
100,12.42,11.37,31.3,8.55,21.46,83.32682546,241.71,39.9,12.54,11.27,32.28,8.17,87.23897912,241.72,12,130,14,12,134,14
50,34.77,14.89,33.69,26.73,16.35,40.68516797,213.47,1398.04,44.73,21.77,40.27,34.83,32.57974605,209.53,57,79,232,99,79,365
50,19.02,13.14,11.9,16.13,3.76,17.53704154,230.4,137.15,19.31,12.66,13.02,16.12,15.6937799,230.45,20,79,9,21,82,9
160,20.01,32.53,49.7,49.88,16.94,26.12974037,231.55,915.81,26.51,46.94,61.13,66.94,19.53602651,223.58,53,187,294,98,193,625
160,91.96,343.23,195.42,100.22,210.23,61.1736347,212.38,405.64,91.96,343.22,195.42,100.22,61.17146167,212.38,934,187,1999,934,187,1999
50,54.38,64.66,27.74,25.4,37.94,64.66893039,216.67,683.83,67.01,92.94,26.21,26.03,92.05124673,216.05,172,79,372,261,82,551
50,31.56,0.89,63.3,0.92,62.36,191.6602672,218.54,867.23,40.01,1.68,79.17,1.73,187.6120126,211.62,55,79,531,92,79,870
50,35.16,41.39,13.5,21.25,24.73,63.08116627,221.12,846.87,39.58,37.52,18.91,29.3,33.82713169,218.77,73,79,241,105,82,263
50,45.09,42.12,32.81,22.73,16.69,30.17612124,223.23,886.7,81.38,76,69.6,30.71,47.74544836,215.22,126,79,250,441,79,965
50,23.72,24.49,9.39,17.49,12.98,45.16254623,223.27,751.06,31.66,35.31,10.71,22.55,54.48446843,221.26,28,79,114,55,79,211
50,29.28,17.69,22.05,23.66,5.28,16.29337539,225.56,1048.67,38.59,20.29,35.94,27.36,28.9867209,224.39,46,79,101,87,79,150
160,29.87,104.96,68.73,33.44,60.67,52.02047024,215.15,618.42,31.69,109.29,77.91,32.56,55.55151074,213.36,100,187,551,108,193,635
160,46.82,160.93,73.49,74.9,85.57,56.08108108,218.52,1214.23,54.25,181.58,87.68,89.21,51.96250732,213.17,257,187,1663,342,193,2546
160,8.08,22.88,19.69,13.41,8.33,28.13504823,228.36,237.64,10.9,20.93,41.36,13.22,64.32260628,225.66,9,187,51,17,193,139
50,68.17,145.39,1.21,1.21,144.17,195.088289,212.32,961.89,71.8,151.8,1.95,1.95,192.4855491,210.09,251,79,856,286,79,990
50,28.63,50.78,5.61,5.62,45.15,145.6700532,225.13,638.45,33.85,56.89,8.21,8.23,132.7423974,225.74,43,79,103,65,82,103
50,21.05,31.69,5.77,8.13,24.78,108.5325729,223.92,1045.69,23.95,34.08,8.13,9.65,97.14616275,223.96,23,79,69,32,79,75
50,14.8,14.68,6.08,11.3,7.5,43.10667498,228.28,637.94,17.63,17.98,9.82,10.39,41.24116261,228.61,11,79,20,18,82,29
50,78.16,146.28,16.28,6.88,134.83,158.9943343,206.33,624.07,75.26,139.99,16.29,6.88,157.3976465,207.81,334,79,1294,309,79,1155
100,59.68,96.14,98.94,63.59,33.43,26.24966173,212.13,1095.39,61.85,101.91,103.8,62.37,30.20367055,210.23,343,130,1207,366,134,1425
100,20.26,46.74,20.19,20.82,26.25,59.79487179,230.04,113.13,20.01,45.68,20.19,20.82,58.08051678,230.01,39,130,15,38,130,15
100,44.17,78.42,82.67,30.31,49.87,52.49216301,225.95,366.88,50.11,88.56,92.64,35.96,50.32234297,224.98,168,130,208,216,134,281
100,38.25,65.72,48.5,51.51,15.53,18.96458094,213.95,933.86,42.16,73.89,54.39,54.39,21.34997537,211.39,135,130,842,176,130,979
100,42.89,102.81,49.07,33.99,62,65.93855921,202.68,1022.58,42.89,102.81,49.07,33.99,65.93855921,202.68,187,130,1415,187,130,1415
100,34.47,55.83,49.29,37.11,16.3,21.72537439,224.69,805.6,44.8,79.9,56.9,48.08,29.65166595,212.64,112,130,517,195,130,1169
100,9.39,26.59,0.51,13.58,22.47,96.23893805,223.82,871.07,10.66,27.19,0.7,18.27,95.45060659,223.77,7,130,68,9,134,78
50,63.5,91.51,31.31,14.76,69.85,99.54208461,212.73,489.43,63.82,90.93,31.51,15.83,97.28791495,213.27,215,79,582,215,82,558
50,23.25,26.93,14.94,8.48,16,60.45680238,213.48,1015.46,24.36,29.94,11.88,10.95,70.21034679,212.74,26,79,268,30,79,290
50,27.19,14.57,6.24,38.08,28.61,93.98879266,220.38,833.83,47.43,30.95,16.91,54.87,60.23556897,216.86,41,79,161,139,79,354
160,32.63,70.89,78.3,66.25,9.7,9.032677312,209.49,1508.49,41.74,95.07,99.06,81.52,11.27879557,195.5,129,187,1556,224,187,2576
250,36.94,139.65,131.98,128.8,9.52,4.625028095,201.88,1016.25,40.6,156.98,138.64,144.57,6.985619846,200.22,243,259,2198,296,268,2772
50,19.52,36.81,1.72,1.72,35.09,174.3602484,234.34,417.19,22.64,43.79,1.46,1.46,181.2459859,233.19,17,79,116,22,79,155
100,34.84,71.5,37.12,42.32,31.86,42.10944746,219.09,689.47,42.12,88.05,40.14,54.31,44.73972603,216.66,113,130,341,166,134,528
50,60.33,39.6,38.35,52.72,13.31,21.03772863,208.4,973.46,75.74,50.89,49.21,63.97,16.96836716,203.38,234,79,1327,382,82,2332
50,40.21,29.2,26.6,27.14,2.37,5.618519412,239.48,554.86,70.7,47.19,50.78,47.89,4.442616207,237.08,92,79,81,314,79,263
50,50.85,47.99,28.78,28.12,19.45,37.25807989,236.35,626.09,67.44,66.96,36.54,35.64,44.37257439,233.9,145,79,169,268,79,307
50,33.06,41.37,27.46,2.78,33.67,88.3535819,223.17,946.49,41.23,49.35,32.23,7.72,74.06494961,219.75,59,79,188,107,82,298
50,56.28,36.72,61.69,23.51,33.39,51.79625984,223.3,621.96,61.46,41.46,66.19,25.49,49.14375845,222.74,184,79,198,218,82,242
250,3.2,3.66,17.99,12.95,12.58,68.26589595,228.65,242.67,3.77,6.8,21.91,12.1,61.06346484,228.36,2,259,20,3,268,28
160,37.52,93.58,68.35,85.87,22.15,17.25181598,221.33,872.14,37.75,90.02,71.71,87.61,13.72022138,220.38,168,187,1575,171,193,1669
500,8.74,77.76,41.4,70.09,33.2,34.37252312,219.12,478.9,14.61,95.15,90.18,131.44,24.48148499,213.33,28,439,578,81,439,1657
50,29.43,28.47,20.85,14.41,12.17,34.01851561,228.12,461.23,39.89,33.46,28.27,24.65,16.20745543,228.26,57,79,54,122,79,87
50,17.21,28.67,2.66,4.17,25.27,142.2816901,238.5,721.73,24.11,40.44,3.72,5.57,143.9573698,235.95,15,79,44,31,79,91
50,29.94,7.73,26.87,30.25,21,64.24055513,221.92,544.03,31.11,5.49,29.24,32.63,75.54928741,220.52,51,79,195,55,79,236
160,33.82,82.52,70.3,81.65,11.56,10.05245874,208.12,1033.16,35.9,84.59,78.56,85.78,5.322781505,206.35,134,187,1742,151,193,1996
100,38.44,79.2,45.67,41.68,35.29,42.6598619,202.33,1722.16,48.37,97.43,63.48,48.69,39.45133588,194.73,120,130,989,202,134,1788
50,27.71,23.11,19.41,17.49,4.93,15.53074488,227.81,362.73,32.83,25.7,24.88,20.52,13.41772152,227.61,32,79,62,44,79,87
50,5.51,10.94,0.21,0.21,10.73,188.9084507,240.81,390.51,11.26,17.48,2.87,2.87,125.8397933,239.65,2,79,8,9,82,24
50,30.11,32.75,17.25,15.2,16.55,50.69018405,223.02,653.24,32.91,35.46,20.84,14.98,49.24242424,222.92,50,79,117,59,82,139
50,14.8,28.32,1.22,0.98,27.22,178.3748362,232.05,1111.33,18.95,35.7,1.79,1.6,173.9831159,230.03,12,79,101,20,82,158
50,9.31,1.5,1.5,16.2,14.69,153.125,240.83,338.11,10.08,1.42,1.42,17.93,158.9792971,240.7,7,79,15,8,82,19
50,21.58,26.11,13.37,7.25,16.65,67.6225123,219.59,950.08,26.79,28.82,16.69,12.52,48.99190074,219.45,27,79,179,43,82,266
50,64.24,65.88,48.83,24.45,35.48,47.29088819,207.37,1248.61,67.93,73.53,46.28,27.36,49.88788476,205.67,220,79,824,250,82,950
50,55.14,32.67,54.29,32.49,21.54,36.34993721,221.89,774.39,57.31,30.18,61.03,32.92,47.49859019,220.98,189,79,315,203,82,373
50,38.83,27.63,36.54,19.92,14.41,30.36032822,223.4,973.29,50.07,43.24,41.06,24.14,33.21652527,218,78,79,120,136,79,253
50,11.71,21.4,1.19,1.56,20.02,165.8385093,239.91,585.44,16.17,31.21,0.8,1.35,180.6654676,239.54,7,79,13,16,82,34
50,14.66,10.78,10.49,10.49,0.29,1.826196474,230.53,40.2,16.95,12.23,12.23,12.23,1.45246E-14,230.48,17,79,8,21,79,10
50,37.17,27.64,28.53,24.33,3.93,9.329192547,220.82,933.53,77.97,70.92,47.99,50,25.96057072,208.24,87,79,217,423,82,1120
50,26.06,25.29,18.85,12.29,11.25,34.66241361,228.84,288.6,28.04,28.04,19.27,13.42,38.51473736,228.77,34,79,38,39,82,42
50,8.18,5.94,5.76,6.01,0.23,2.428006776,229.35,517.95,8.18,5.94,5.76,6.01,2.428006776,229.35,3,79,7,3,79,7
50,37.63,36.33,21.82,23.34,13.71,33.74647196,222.6,697.67,71.42,67.41,43.05,44.25,30.71553229,213.69,75,79,163,290,79,576
50,23.79,24.84,8.38,18.3,14.34,51.20341615,225.02,856.74,46.69,44.86,17.27,38.99,48.76384494,220.1,32,79,39,131,79,140
50,18.57,14.73,13.72,11.76,2.6,12.26063168,228.51,627.94,43.62,35.2,30.7,28.56,11.79335168,225.71,20,79,29,130,82,146
50,37.54,37.06,22.08,22.16,14.63,36.75276753,209.88,755.02,37.54,37.06,22.08,22.16,36.75276753,209.88,93,79,570,93,79,570
50,14.16,22.06,3.57,3.57,18.48,126.6438356,241.42,143.15,15.96,24.45,4.24,4.24,122.7452171,241.38,10,79,8,13,82,9
50,87.53,67.06,64.01,58.55,7.54,7.367366312,218.92,1089,96.2,74.09,73.6,60.74,12.57496522,216.42,389,79,664,474,79,851
50,3.45,3.27,1.92,1.92,1.35,37.97468354,241.98,413.96,5.09,5.37,2.56,2.56,53.57483317,241.77,1,79,2,2,82,3
50,12.4,15.86,4.84,4.86,10.98,86.15023474,237.16,793.84,27.37,32.74,11.85,11.88,73.9330618,235.15,8,79,31,44,82,74
50,28.45,32.21,10.28,19.13,19.04,56.81596884,225.33,649.36,36.99,39.19,18.62,22.29,46.77902622,224.08,42,79,71,74,79,111
160,54.11,133.95,132.45,108.99,22.89,12.89858547,201.17,955.67,64.55,163.92,149.86,134.17,10.14398928,198.52,414,187,3074,590,193,4300
50,49.24,24.47,50.96,31.21,23.77,43.36084021,225.09,254.27,51.59,23.81,56.97,30.96,52.95328441,224.19,131,79,133,142,82,166
100,13.21,37.37,12.59,7.27,27.82,95.89376201,221.88,631.12,16.27,45.58,15.5,9.39,94.04001703,220.39,14,130,122,21,130,166
100,13.3,55.41,0.63,1.56,54.3,188.59375,208.95,949.92,13.44,55.73,0.83,1.67,187.1200412,210.17,15,130,413,15,134,393
100,21.34,61.86,22.76,7.81,48.27,100.7789679,200.05,1232.42,22.05,64.26,23.68,7.6,101.7793594,200.21,36,130,689,39,134,724
100,20.39,40.91,34.27,8.95,29.11,68.08510638,232.67,811.26,22,45.27,35.06,10.45,65.46596167,230.56,37,130,193,48,134,249
100,22.28,28.19,21.85,46.48,22.05,44.46746788,220.9,765.66,34.58,48.47,39.71,61.63,23.41632735,215.98,46,130,259,127,134,710
250,42.16,218.29,141.69,97.22,104.78,43.23490814,210.91,845.89,42.16,218.29,141.69,97.22,43.23490814,210.91,293,259,2413,293,259,2413
250,21.15,92.03,53.59,72.62,33.06,26.50751466,231.51,853.62,21.51,98.44,53.2,70.27,33.08097878,230.3,78,259,472,83,268,572
50,51.85,38.51,38,35.79,2.47,4.390026714,222.61,739.97,62.67,45.84,44.8,45.11,1.303867403,221.32,139,79,249,226,82,402
50,35.81,31.68,38.41,7.47,27.83,71.10624033,222.21,633.3,51.2,42.51,54.68,13.71,62.91253381,218.76,63,79,202,135,79,412
50,46.26,47.03,30.88,22.29,21.57,40.80838323,225.07,911.12,53.56,55.52,34.31,26.18,43.57382984,222.78,110,79,96,154,79,146
50,45.59,53.41,20.3,25.03,30.81,62.27466073,0.32,940.46,51.05,54.98,25.4,30.19,49.17246993,0.35,111,79,351,139,82,400
50,84.54,59.57,53.7,69.89,13.87,14.47368421,218.01,1031.63,109.9,79.85,76.11,82.19,4.123451606,218,385,79,571,554,79,844
50,7.68,4.52,6.26,5.07,1.53,18.48580442,239.91,618.39,13.33,4.12,10.75,12.62,55.03819571,236.9,4,79,18,12,74,72
50,26.4,46.31,5.42,5.44,40.86,143.0120693,220.82,549.81,29.25,49.78,6.77,6.79,135.7751816,220.49,49,79,151,63,82,177
100,11.66,23.63,8.33,18.54,13.38,50.51485149,222.81,878.62,13.61,30.16,7.38,21.4,62.43637598,222.23,13,130,145,18,130,207
100,60.44,96.84,69.01,96.12,26.13,20.97186701,208.76,1116.12,65.78,103.72,72.59,108.82,23.62431172,201.14,303,130,2263,361,130,2801
100,7.92,13.2,4.19,16.9,11.32,63.34208224,223.56,1019.09,8.83,11.79,6.05,20.41,60.07843137,222.41,5,130,58,6,134,67
100,12.09,13.93,22.94,15.51,8.32,31.3860252,227.9,620.82,15.88,19.69,28.79,20.31,25.55604012,227.4,15,130,34,23,130,46
50,42.59,41,22,29.22,16.55,33.37670787,226.33,489.5,57.42,52.71,31.6,40.06,27.14480984,224.92,97,79,101,175,82,174
50,24.43,19.09,16.31,17.51,2.42,8.24040824,230.44,147.96,24.43,19.09,16.31,17.51,8.24040824,230.44,27,79,8,27,79,8
100,65.69,123.9,58.98,101.86,56.1,37.85909953,202.99,1558.44,73.16,131,71.14,115.02,32.70904275,195.89,353,130,1677,434,130,2197
100,26.07,52.13,30.13,30.68,21.65,38.47175491,223.03,721.52,30.89,57.55,36.03,40.26,28.99731022,219.71,62,130,280,91,130,403
100,42.43,90.29,43.54,50.02,43.31,47.33206418,209.68,977.98,45.5,95.67,46.54,54.95,45.57212416,209,141,130,1262,170,130,1463
100,23.87,77.2,13.62,12.6,63.99,123.9412106,222.36,565.51,23.87,77.2,13.62,12.6,123.9412106,222.36,49,130,265,49,130,265
100,9.04,10.62,12.11,14.57,3.45,17.1849866,241.93,434.34,12.81,16.79,18.04,18.02,4.692526017,241.96,7,130,5,14,134,8
100,5.69,22.26,0.61,0.61,21.65,184.4122658,238.69,719.78,7.93,31.71,0.49,0.49,191.006424,236.91,3,130,17,6,134,34
50,53.06,42.21,41.56,25.68,16.07,29.61169484,235.28,517.77,58.31,45.83,45.71,28.76,28.27930175,235.05,147,79,240,176,82,282
100,42.56,78.01,47.75,58.63,26.34,26.92119963,223.04,950.38,50.26,87.49,59.27,71.03,20.51517517,220.29,183,130,417,258,130,655
250,17.07,83.14,41.2,60.55,35.96,34.90183352,216.85,1064.74,27.11,133.84,68.72,91.19,36.68765957,204.56,52,259,645,136,259,1743
250,38.17,170.51,118.71,124.63,47.6,23.60275462,198.18,630.66,42.43,189.91,127.67,142.47,23.84088686,196.73,245,259,2890,298,268,3303
